Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-01 00:00:00-07:00,26.1999994914,61.1,76.0,0.0,60.0687332153,68.75,217.6,0.0,-526.586456179,70.9870747076,1,0,0
2015-07-01 00:05:00-07:00,26.3999996185,61.3,76.0,0.0,59.9674850464,68.75,216.0,0.0,-509.04875846,91.0490043981,1,0,0
2015-07-01 00:10:00-07:00,26.3999996185,61.3,76.0,0.0,59.5624923706,68.75,220.8,0.0,-520.360953092,121.35988269,1,0,0
2015-07-01 00:15:00-07:00,25.4999990463,61.5,76.0,0.0,59.5624923706,68.75,217.6,0.0,-499.052523829,133.368009985,1,0,0
2015-07-01 00:20:00-07:00,25.4399990082,61.6,76.0,0.0,59.5624923706,68.75,216.0,0.0,-488.550150737,139.220232093,1,0,0
2015-07-01 00:25:00-07:00,26.3999996185,62.0,76.0,0.0,59.5624923706,68.75,224.0,0.0,-478.300846875,172.720290875,1,0,0
2015-07-01 00:30:00-07:00,25.5999988556,62.125,76.0,0.0,59.182800293,68.75,226.0,0.0,-473.634882926,210.343911515,1,0,0
2015-07-01 00:35:00-07:00,25.6799991608,62.3,76.0,0.0,59.0562362671,68.75,212.8,0.0,-434.190879886,218.358547183,1,0,0
2015-07-01 00:40:00-07:00,26.3999996185,62.6,76.0,0.0,59.0562362671,68.75,219.2,0.0,-426.446961412,245.728012335,1,0,0
2015-07-01 00:45:00-07:00,25.9199993134,62.5,76.0,0.0,59.0562362671,68.75,219.2,0.0,-433.381058346,238.793915402,1,0,0
2015-07-01 00:50:00-07:00,26.3999996185,62.9,76.0,0.0,59.0562362671,68.75,219.2,0.0,-405.644670612,266.530303136,1,0,0
2015-07-01 00:55:00-07:00,26.0799991608,62.9,76.0,0.0,59.1574874878,68.75,220.0,0.0,-407.125125614,260.45656011,1,0,0
2015-07-01 01:00:00-07:00,26.5599994659,63.2,76.0,0.0,59.5624923706,68.75,218.4,0.0,-383.437845578,251.307763728,1,0,0
2015-07-01 01:05:00-07:00,25.9199993134,63.1,76.0,0.0,59.5624923706,68.75,221.6,0.0,-396.066000213,247.979911061,1,0,0
2015-07-01 01:10:00-07:00,25.9199993134,63.3,76.0,0.0,59.9674850464,68.75,215.2,0.0,-371.012146329,226.863032222,1,0,0
2015-07-01 01:15:00-07:00,26.3999996185,63.4,76.0,0.0,60.5737319946,68.75,220.0,0.0,-372.328106331,196.691404565,1,0,0
2015-07-01 01:20:00-07:00,25.8399993896,63.7,76.0,0.0,61.0749816895,68.7,220.8,0.0,-349.235538988,183.349936908,1,0,0
2015-07-01 01:25:00-07:00,25.6799991608,63.8,76.0,0.0,61.581237793,68.75,219.2,0.0,-343.23779821,153.85112216,1,0,0
2015-07-01 01:30:00-07:00,25.6799991608,63.8,76.0,0.0,61.581237793,68.75,220.0,0.0,-344.490490904,154.412622606,1,0,0
2015-07-01 01:35:00-07:00,26.2399997711,63.7,76.0,0.0,61.581237793,68.75,218.4,0.0,-348.893895526,146.380831704,1,0,0
2015-07-01 01:40:00-07:00,26.1599994659,64.0,76.0,0.0,61.581237793,68.75,219.2,0.0,-329.369604343,167.719316027,1,0,0
2015-07-01 01:45:00-07:00,25.9199993134,63.9,76.0,0.0,61.581237793,68.7,216.8,0.0,-329.192455881,159.024796987,1,0,0
2015-07-01 01:50:00-07:00,25.2799991608,63.6,76.0,0.0,61.0749816895,68.7,221.6,0.0,-357.510902847,177.00423057,1,0,0
2015-07-01 01:55:00-07:00,25.6799991608,63.6,76.0,0.0,61.0749816895,68.65,220.0,0.0,-351.449894761,175.726221685,1,0,0
2015-07-01 02:00:00-07:00,25.6799991608,63.5,76.0,0.0,61.0749816895,68.55,216.0,0.0,-345.059896674,165.698330232,1,0,0
2015-07-01 02:05:00-07:00,25.1999988556,63.6,76.0,0.0,61.0749816895,68.5,216.8,0.0,-336.050632045,173.170203915,1,0,0
2015-07-01 02:10:00-07:00,25.4399990082,63.2,76.0,0.0,61.0749816895,68.5,224.8,0.0,-376.896005953,151.115266759,1,0,0
2015-07-01 02:15:00-07:00,25.1999988556,63.4,76.0,0.0,61.581237793,68.5,220.8,0.0,-356.220249768,127.035279933,1,0,0
2015-07-01 02:20:00-07:00,24.9599994659,63.7,76.0,0.0,62.0874862671,68.5,215.2,0.0,-326.762991262,109.772877253,1,0,0
2015-07-01 02:25:00-07:00,25.1999988556,63.6,76.0,0.0,62.0874862671,68.5,220.8,0.0,-342.250828208,105.644709748,1,0,0
2015-07-01 02:30:00-07:00,25.0399990082,63.9,76.0,0.0,62.0874862671,68.5,216.0,0.0,-314.311985089,123.846693346,1,0,0
2015-07-01 02:35:00-07:00,25.1999988556,64.0,76.0,0.0,62.0874862671,68.35,218.4,0.0,-300.532365453,132.131557727,1,0,0
2015-07-01 02:40:00-07:00,26.1599994659,64.0,76.0,0.0,62.0874862671,68.4,217.6,0.0,-302.873255841,131.647559347,1,0,0
2015-07-01 02:45:00-07:00,25.4399990082,64.2,76.0,0.0,61.9874862671,68.5,225.6,0.0,-306.871749694,157.897200102,1,0,0
2015-07-01 02:50:00-07:00,25.2799991608,64.3,76.0,0.0,61.5874862671,68.45,218.4,0.0,-286.714785432,187.401877811,1,0,0
2015-07-01 02:55:00-07:00,25.1999988556,64.2,76.0,0.0,61.3874862671,68.4,221.6,0.0,-294.420743521,197.157710573,1,0,0
2015-07-01 03:00:00-07:00,25.1999988556,64.0,76.0,0.0,61.0874862671,68.45,219.2,0.0,-308.567313542,201.956525442,1,0,0
2015-07-01 03:05:00-07:00,25.0399990082,64.2,76.0,0.0,61.0874862671,68.35,220.8,0.0,-289.86549736,217.400082224,1,0,0
2015-07-01 03:10:00-07:00,25.5199993134,64.0,76.0,0.0,61.0874862671,68.3,216.8,0.0,-294.90157506,199.745322609,1,0,0
2015-07-01 03:15:00-07:00,25.4399990082,64.1,76.0,0.0,61.6949829102,68.35,217.6,0.0,-292.54803121,165.548944626,1,0,0
2015-07-01 03:20:00-07:00,25.9199993134,64.1,76.0,0.0,62.0999755859,68.4,220.0,0.0,-299.254365836,139.189776206,1,0,0
2015-07-01 03:25:00-07:00,24.8799991608,64.3,76.0,0.0,62.5999908447,68.25,220.8,0.0,-275.896075801,118.740722725,1,0,0
2015-07-01 03:30:00-07:00,25.2799991608,64.2,76.0,0.0,62.7012390137,68.25,216.8,0.0,-277.75613465,102.787668723,1,0,0
2015-07-01 03:35:00-07:00,25.4399990082,64.4,76.0,0.0,63.1062316895,68.25,217.6,0.0,-265.014098861,89.0563228454,1,0,0
2015-07-01 03:40:00-07:00,25.0399990082,64.2,76.0,0.0,63.1062316895,68.25,216.8,0.0,-277.75613465,75.0125575654,1,0,0
2015-07-01 03:45:00-07:00,25.4399990082,64.3,76.0,0.0,62.498739624,68.25,219.2,0.0,-273.896828875,124.901140496,1,0,0
2015-07-01 03:50:00-07:00,25.2799991608,64.2,76.0,0.0,62.0937347412,68.25,216.8,0.0,-277.75613465,144.451381933,1,0,0
2015-07-01 03:55:00-07:00,24.8799991608,64.1,76.0,0.0,61.5874862671,68.25,216.0,0.0,-283.564073505,171.676778034,1,0,0
2015-07-01 04:00:00-07:00,25.2799991608,64.3,76.0,0.0,61.5874862671,68.2,221.6,0.0,-273.390690412,190.14769287,1,0,0
2015-07-01 04:05:00-07:00,25.6799991608,64.4,76.0,0.0,61.5874862671,68.2,219.2,0.0,-263.495683474,195.022428509,1,0,0
2015-07-01 04:10:00-07:00,25.1199993134,64.4,76.0,0.0,62.0899871826,68.15,219.2,0.0,-260.028635007,160.178527934,1,0,0
2015-07-01 04:15:00-07:00,25.0399990082,64.5,76.0,0.0,62.8024871826,68.25,216.8,0.0,-257.181606157,116.418419426,1,0,0
2015-07-01 04:20:00-07:00,25.1999988556,64.4,76.0,0.0,63.1062316895,68.25,223.2,0.0,-271.834314641,91.3482135068,1,0,0
2015-07-01 04:25:00-07:00,24.9999990463,64.4,76.0,0.0,63.1062316895,68.25,217.6,0.0,-265.014098861,89.0563228454,1,0,0
2015-07-01 04:30:00-07:00,25.4399990082,64.5,76.0,0.0,62.8024871826,68.25,220.8,0.0,-261.926654241,118.566360744,1,0,0
2015-07-01 04:35:00-07:00,25.4399990082,64.5,76.0,0.0,62.1999786377,68.25,217.6,0.0,-258.130615774,158.321581479,1,0,0
2015-07-01 04:40:00-07:00,25.1999988556,64.5,76.0,0.0,62.0999755859,68.25,222.0,0.0,-263.350168666,168.545822466,1,0,0
2015-07-01 04:45:00-07:00,26.1599994659,64.5,76.0,0.0,62.0999755859,68.25,216.0,0.0,-256.23259654,163.990529967,1,0,0
2015-07-01 04:50:00-07:00,25.9199993134,64.5,76.0,0.0,61.7924819946,68.25,220.0,0.0,-260.977644624,188.427112485,1,0,0
2015-07-01 04:55:00-07:00,25.1999988556,64.6,76.0,0.0,61.5874862671,68.25,216.8,0.0,-250.323429993,206.603498773,1,0,0
2015-07-01 05:00:00-07:00,25.1999988556,64.6,76.0,0.0,61.5874862671,68.25,218.4,0.0,-252.17083538,208.128247842,1,0,0
2015-07-01 05:05:00-07:00,25.1999988556,64.5,76.0,0.0,61.5874862671,68.2,216.8,0.0,-253.752518075,199.745322609,1,0,0
2015-07-01 05:10:00-07:00,25.9199993134,64.5,76.0,0.0,61.0874862671,68.2,220.8,0.0,-258.434298851,238.354214563,1,0,0
2015-07-01 05:15:00-07:00,25.1999988556,64.4,75.75,0.0,61.0874862671,68.2,220.0,0.0,-264.457346553,230.53120848,1,0,0
2015-07-01 05:20:00-07:00,25.0399990082,64.1,75.75,0.0,61.0874862671,68.05,216.8,0.0,-270.897958485,206.603498773,1,0,0
2015-07-01 05:25:00-07:00,25.4399990082,64.0,75.75,0.0,61.0874862671,68.0,222.4,0.0,-281.41298504,204.904795887,1,0,0
2015-07-01 05:30:00-07:00,25.2799991608,63.5,75.6880004883,0.0,61.0874862671,68.0,214.4,0.0,-305.201492768,163.622842802,1,0,0
2015-07-01 05:35:00-07:00,25.2799991608,63.4,75.5,0.0,61.0874862671,68.0,225.6,0.0,-328.281406649,165.033752421,1,0,0
2015-07-01 05:40:00-07:00,25.1999988556,63.2,75.5,0.0,60.8849838257,68.0,212.8,0.0,-323.118794333,155.838590647,1,0,0
2015-07-01 05:45:00-07:00,25.4399990082,62.8,75.5,0.0,60.5812301636,68.0,220.0,0.0,-361.889000546,154.413153566,1,0,0
2015-07-01 05:50:00-07:00,25.0399990082,62.6,75.5,0.0,60.5812301636,68.0,217.6,0.0,-371.708086714,138.961680262,1,0,0
2015-07-01 05:55:00-07:00,25.4399990082,62.6,75.0,0.0,60.0749893188,68.0,222.4,0.0,-379.907529804,177.64269826,1,0,0
2015-07-01 06:00:00-07:00,25.2799991608,62.8,75.0,0.0,60.0749893188,68.0,221.6,0.0,-364.52092055,191.023731154,1,0,0
2015-07-01 06:05:00-07:00,24.8799991608,62.5,75.0,0.0,60.0749893188,68.0,216.0,0.0,-375.807808259,165.697808925,1,0,0
2015-07-01 06:10:00-07:00,25.1999988556,62.8,75.0,0.0,60.0749893188,68.0,220.8,0.0,-363.204960548,190.334114796,1,0,0
2015-07-01 06:15:00-07:00,24.3999996185,63.1,75.0,0.0,60.0749893188,68.0,222.4,0.0,-344.730906674,212.81932139,1,0,0
2015-07-01 06:20:00-07:00,24.3999996185,63.6,75.0,0.0,60.9912353516,68.0,220.8,0.0,-307.32727431,182.214665618,1,0,0
2015-07-01 06:25:00-07:00,24.9333324432,63.6666666667,75.0,0.0,62.60206604,68.0,224.0,0.0,-307.057333796,75.4369453777,1,0,0
2015-07-01 06:30:00-07:00,24.3999996185,64.0,75.0,0.0,63.8624839783,68.0,218.0,0.0,-275.845461954,9.48329263496,1,0,0
2015-07-01 06:35:00-07:00,24.4799995422,64.1,75.0,0.0,64.0112365723,68.0,214.4,0.0,-264.507960399,6.02016236616,1,0,0
2015-07-01 06:40:00-07:00,24.3999996185,64.2,75.0,0.0,63.1999816895,68.0,221.6,0.0,-266.380672709,70.1014606014,1,0,0
2015-07-01 06:45:00-07:00,24.3999996185,64.4,75.0,0.0,62.2837341309,68.0,217.6,0.0,-247.805391143,145.672803185,1,0,0
2015-07-01 06:50:00-07:00,24.8799991608,64.4,75.0,0.0,61.581237793,68.0,214.4,0.0,-244.161194214,191.175651854,1,0,0
2015-07-01 06:55:00-07:00,25.6799991608,64.5,75.0,0.0,61.0749816895,68.0,221.6,0.0,-245.350619601,240.094389896,1,0,0
2015-07-01 07:00:00-07:00,24.3999992371,64.5,75.0,0.0,61.2774841309,68.0,225.6,0.0,-249.779331146,229.976530972,1,0,0
2015-07-01 07:05:00-07:00,24.5599994659,64.7,75.0,0.0,61.8849868774,68.0,220.0,0.0,-229.660327269,195.908131816,1,0,0
2015-07-01 07:10:00-07:00,26.1599994659,64.6,75.0,0.0,62.1899871826,68.0,210.4,0.0,-226.294506495,160.40372387,1,0,0
2015-07-01 07:15:00-07:00,25.5199993134,64.6,75.0,0.0,62.5999908447,68.0,224.0,0.0,-240.921908056,141.719418182,1,0,0
2015-07-01 07:20:00-07:00,25.1999988556,64.5,75.0,0.0,62.3974884033,68.0,218.4,0.0,-241.807650365,145.258111159,1,0,0
2015-07-01 07:25:00-07:00,25.0399990082,64.4,75.0,0.0,61.7899856567,68.0,220.0,0.0,-250.538538839,181.641438864,1,0,0
2015-07-01 07:30:00-07:00,25.1999988556,64.3,75.0,0.0,61.1874862671,68.0,218.4,0.0,-255.625230385,215.037037852,1,0,0
2015-07-01 07:35:00-07:00,24.5599994659,64.1,75.0,0.0,61.0874862671,68.0,217.6,0.0,-268.455840405,207.365873308,1,0,0
2015-07-01 07:40:00-07:00,24.5599994659,64.0,75.0,0.0,61.0874862671,68.0,220.0,0.0,-278.376154266,202.693593054,1,0,0
2015-07-01 07:45:00-07:00,24.5599994659,63.7,75.0,0.0,61.0874862671,68.0,220.8,0.0,-300.34256353,182.476528325,1,0,0
2015-07-01 07:50:00-07:00,24.3999996185,63.8,75.0,0.0,61.0874862671,68.0,219.2,0.0,-291.232071208,188.088331575,1,0,0
2015-07-01 07:55:00-07:00,24.8799991608,63.7,75.0,0.0,60.8849838257,68.0,213.6,0.0,-290.548784284,190.209192369,1,0,0
2015-07-01 08:00:00-07:00,25.2799991608,63.4,75.0,0.0,60.5812301636,68.0,220.8,0.0,-321.296695869,196.882920622,1,0,0
2015-07-01 08:05:00-07:00,24.9999990463,63.8,75.0,0.0,61.0874862671,68.15,218.4,0.0,-300.532365453,187.401877811,1,0,0
2015-07-01 08:10:00-07:00,25.1999988556,63.6,75.0,0.0,61.5937347412,68.2,218.4,0.0,-317.804340479,138.608653782,1,0,0
2015-07-01 08:15:00-07:00,24.3999992371,63.7,75.0,0.0,60.0737365723,68.15,220.8,0.0,-310.819629699,253.28401254,1,0,0
2015-07-01 08:20:00-07:00,24.7199993134,63.625,75.0,0.0,57.799987793,68.25,213.0,0.0,-311.631032922,392.48747478,1,0,0
2015-07-01 08:25:00-07:00,24.7199993134,63.2,75.0,0.0,56.949987793,68.25,214.4,0.0,-342.50389744,423.89179009,1,0,0
2015-07-01 08:30:00-07:00,25.4399990082,62.2,75.0,0.0,56.549987793,68.25,220.0,0.0,-421.043933327,393.207167437,1,0,0
2015-07-01 08:35:00-07:00,24.7199993134,61.3,75.0,0.0,56.954989624,68.25,220.8,0.0,-485.437399194,303.486408113,1,0,0
2015-07-01 08:40:00-07:00,24.7199993134,61.0,75.0,0.0,56.8562400818,68.25,219.2,0.0,-502.722027681,287.332329422,1,0,0
2015-07-01 08:45:00-07:00,24.5599994659,60.6,75.0,0.0,56.256237793,68.25,221.6,0.0,-536.26635427,304.498499684,1,0,0
2015-07-01 08:50:00-07:00,24.2399993896,60.3,75.0,0.0,55.4499916077,68.25,218.4,0.0,-549.248805828,335.076895314,1,0,0
2015-07-01 08:55:00-07:00,24.5599994659,59.6,75.0,0.0,54.7462379456,68.4,224.8,0.0,-625.78959479,345.162930597,1,0,0
2015-07-01 09:00:00-07:00,24.3999992371,59.1,75.0,0.0,54.2399864197,68.3,216.0,0.0,-628.623970179,332.078373042,1,0,0
2015-07-01 09:05:00-07:00,24.3999996185,58.3,75.0,0.0,53.53748703,68.45,218.4,0.0,-701.242186057,329.032020314,1,0,0
2015-07-01 09:10:00-07:00,25.2799991608,58.3,75.0,0.0,53.53748703,68.45,216.8,0.0,-696.104880665,326.621529323,1,0,0
2015-07-01 09:15:00-07:00,25.1999988556,58.1,75.0,0.0,53.53748703,68.5,220.0,0.0,-723.778001091,317.523703592,1,0,0
2015-07-01 09:20:00-07:00,25.1999988556,57.9,75.0,0.0,53.53748703,68.45,216.0,0.0,-720.867704933,298.084806863,1,0,0
2015-07-01 09:25:00-07:00,25.1999988556,57.6,75.0,0.0,53.53748703,68.5,221.6,0.0,-764.091929614,284.782878377,1,0,0
2015-07-01 09:30:00-07:00,25.0399990082,57.6,75.0,0.0,53.0312423706,68.5,219.2,0.0,-755.816565755,316.80208268,1,0,0
2015-07-01 09:35:00-07:00,25.0399990082,57.4,75.0,0.0,53.0312423706,68.5,218.4,0.0,-766.875691156,301.828290679,1,0,0
2015-07-01 09:40:00-07:00,25.2799991608,57.2,75.0,0.0,53.0312423706,68.5,223.2,0.0,-797.851365049,294.340616387,1,0,0
2015-07-01 09:45:00-07:00,25.4399990082,57.0,75.0,0.0,53.0312423706,68.5,219.2,0.0,-797.421147356,275.197501079,1,0,0
2015-07-01 09:50:00-07:00,25.9199993134,56.8,75.0,0.0,53.0312423706,68.5,214.4,0.0,-793.523881197,255.606767638,1,0,0
2015-07-01 09:55:00-07:00,26.3199993134,56.9,75.0,0.0,53.0312423706,68.6,216.8,0.0,-802.40661121,265.326213589,1,0,0
2015-07-01 10:00:00-07:00,41.2799995422,56.9,75.0,0.0,53.0312423706,68.75,180.0,17.0399993896,-674.745837556,220.289291725,1,0,0
2015-07-01 10:05:00-07:00,56.6399997711,57.4,75.0,0.0,53.0312423706,68.75,52.0,7.51999969482,-186.701825282,71.8638787331,1,0,0
2015-07-01 10:10:00-07:00,24.3199996948,57.1,75.0,0.0,53.0312423706,68.75,227.2,0.0,-837.304858186,292.428371663,1,0,0
2015-07-01 10:15:00-07:00,23.9999996185,57.2,75.0,0.0,53.0312423706,68.75,214.4,0.0,-783.350498104,282.735789218,1,0,0
2015-07-01 10:20:00-07:00,25.0399993896,57.0,75.0,0.0,53.0312423706,68.75,218.4,0.0,-811.782826224,274.193130637,1,0,0
2015-07-01 10:25:00-07:00,24.7999992371,57.3,75.0,0.0,53.0312423706,69.0,217.6,0.0,-805.367521214,293.839209457,1,0,0
2015-07-01 10:30:00-07:00,25.6999998093,57.2,75.0,0.0,53.0312423706,69.05,217.6,0.0,-815.692745845,286.95572637,1,0,0
2015-07-01 10:35:00-07:00,26.1333332062,57.5,75.0,0.0,53.0312423706,69.25,220.8,0.0,-820.703516622,312.129795862,1,0,0
2015-07-01 10:40:00-07:00,26.3199996948,57.2,75.0,0.0,53.0312423706,69.3,215.2,0.0,-823.715040473,283.790773506,1,0,0
2015-07-01 10:45:00-07:00,26.6399993896,57.5,75.0,0.0,53.0312423706,69.5,220.0,0.0,-835.128462798,310.998890804,1,0,0
2015-07-01 10:50:00-07:00,26.7999992371,57.4,75.0,0.0,53.0312423706,69.5,220.0,0.0,-842.087866654,304.039486948,1,0,0
2015-07-01 10:55:00-07:00,26.6399993896,57.5,75.0,0.0,53.0312423706,69.7,217.6,0.0,-839.784936651,307.606175632,1,0,0
2015-07-01 11:00:00-07:00,26.7999992371,57.4,75.0,0.0,53.0312423706,69.75,219.2,0.0,-856.360971291,302.933888813,1,0,0
2015-07-01 11:05:00-07:00,26.7999992371,57.6,75.0,0.0,53.0312423706,69.75,213.6,0.0,-820.969239315,308.708598816,1,0,0
2015-07-01 11:10:00-07:00,26.7999992371,57.6,75.0,0.0,53.0312423706,69.85,219.2,0.0,-849.426874358,316.80208268,1,0,0
2015-07-01 11:15:00-07:00,26.6399997711,57.1,75.0,0.0,53.0312423706,70.0,224.0,0.0,-914.086062917,288.309662203,1,0,0
2015-07-01 11:20:00-07:00,26.0,57.5,75.0,0.0,53.0312423706,70.15,223.2,0.0,-893.169890962,315.522511034,1,1,0
2015-07-01 11:25:00-07:00,26.0799995422,57.5,75.0,0.0,53.0312423706,70.25,217.6,0.0,-877.644093631,307.606175632,1,1,0
2015-07-01 11:30:00-07:00,26.0,57.3,75.0,0.0,53.0312423706,70.4,222.4,0.0,-921.627526005,300.320956725,1,1,0
2015-07-01 11:35:00-07:00,26.1599998474,57.5,75.0,0.0,53.0312423706,70.5,217.6,0.0,-894.852801349,307.606175632,1,1,0
2015-07-01 11:40:00-07:00,25.7599998474,57.4,75.0,0.0,53.0312423706,70.65,218.4,0.0,-915.41467638,301.828290679,1,1,0
2015-07-01 11:45:00-07:00,26.0,57.9,75.0,0.0,53.0312423706,70.75,216.0,0.0,-878.023697478,332.675842481,1,1,0
2015-07-01 11:50:00-07:00,26.0,57.9,75.0,0.0,53.0312423706,70.75,221.6,0.0,-900.78727482,341.300771731,1,1,0
2015-07-01 11:55:00-07:00,25.2799995422,57.9,75.0,0.0,53.0312423706,70.75,216.0,0.0,-878.023697478,332.675842481,1,1,0
2015-07-01 12:00:00-07:00,25.2799995422,58.0,75.0,0.0,53.0312423706,71.0,222.4,0.0,-914.592201379,349.568229107,1,1,0
2015-07-01 12:05:00-07:00,24.7999992371,57.9,75.0,0.0,53.0312423706,71.0,216.8,0.0,-898.421077509,333.907975231,1,1,0
2015-07-01 12:10:00-07:00,25.3999996185,57.75,75.0,0.0,53.0312423706,71.0,216.0,0.0,-905.355174442,322.42653862,1,1,0
2015-07-01 12:15:00-07:00,25.4009286163,57.7491705375,75.000331785,0.0,53.0312340755,70.9985069675,216.00530856,0.0,-905.33208307,322.378352117,1,1,0
2015-07-01 12:20:00-07:00,25.401857614,57.748341075,75.00066357,0.0,53.0312257803,70.997013935,216.01061712,0.0,-905.308989468,322.330162857,1,1,0
2015-07-01 12:25:00-07:00,25.4027866118,57.7475116125,75.000995355,0.0,53.0312174852,70.9955209025,216.01592568,0.0,-905.285893638,322.281970838,1,1,0
2015-07-01 12:30:00-07:00,25.4037156096,57.74668215,75.00132714,0.0,53.0312091901,70.9940278699,216.02123424,0.0,-905.26279558,322.233776062,1,1,0
2015-07-01 12:35:00-07:00,25.4046446073,57.7458526875,75.001658925,0.0,53.0312008949,70.9925348374,216.0265428,0.0,-905.239695292,322.185578528,1,1,0
2015-07-01 12:40:00-07:00,25.4055736051,57.745023225,75.00199071,0.0,53.0311925998,70.9910418049,216.03185136,0.0,-905.216592776,322.137378236,1,1,0
2015-07-01 12:45:00-07:00,25.4065026028,57.7441937624,75.002322495,0.0,53.0311843047,70.9895487724,216.03715992,0.0,-905.193488032,322.089175185,1,1,0
2015-07-01 12:50:00-07:00,25.4074316006,57.7433642999,75.00265428,0.0,53.0311760096,70.9880557399,216.04246848,0.0,-905.170381059,322.040969377,1,1,0
2015-07-01 12:55:00-07:00,25.4083605983,57.7425348374,75.002986065,0.0,53.0311677144,70.9865627074,216.04777704,0.0,-905.147271857,321.992760811,1,1,0
2015-07-01 13:00:00-07:00,25.4092895961,57.7417053749,75.00331785,0.0,53.0311594193,70.9850696749,216.053085601,0.0,-905.124160426,321.944549487,1,1,0
2015-07-01 13:05:00-07:00,25.4102185938,57.7408759124,75.003649635,0.0,53.0311511242,70.9835766423,216.058394161,0.0,-905.101046767,321.896335405,1,1,0
2015-07-01 13:10:00-07:00,25.4111475916,57.7400464499,75.00398142,0.0,53.031142829,70.9820836098,216.063702721,0.0,-905.077930879,321.848118565,1,1,0
2015-07-01 13:15:00-07:00,25.4120765894,57.7392169874,75.004313205,0.0,53.0311345339,70.9805905773,216.069011281,0.0,-905.054812763,321.799898967,1,1,0
2015-07-01 13:20:00-07:00,25.4130055871,57.7383875249,75.00464499,0.0,53.0311262388,70.9790975448,216.074319841,0.0,-905.031692418,321.751676611,1,1,0
2015-07-01 13:25:00-07:00,25.4139345849,57.7375580624,75.004976775,0.0,53.0311179436,70.9776045123,216.079628401,0.0,-905.008569844,321.703451497,1,1,0
2015-07-01 13:30:00-07:00,25.4148635826,57.7367285999,75.0053085601,0.0,53.0311096485,70.9761114798,216.084936961,0.0,-904.985445041,321.655223625,1,1,0
2015-07-01 13:35:00-07:00,25.4157925804,57.7358991374,75.0056403451,0.0,53.0311013534,70.9746184472,216.090245521,0.0,-904.96231801,321.606992996,1,1,0
2015-07-01 13:40:00-07:00,25.4167215781,57.7350696749,75.0059721301,0.0,53.0310930582,70.9731254147,216.095554081,0.0,-904.93918875,321.558759608,1,1,0
2015-07-01 13:45:00-07:00,25.4176505759,57.7342402123,75.0063039151,0.0,53.0310847631,70.9716323822,216.100862641,0.0,-904.916057262,321.510523462,1,1,0
2015-07-01 13:50:00-07:00,25.4185795737,57.7334107498,75.0066357001,0.0,53.031076468,70.9701393497,216.106171201,0.0,-904.892923545,321.462284558,1,1,0
2015-07-01 13:55:00-07:00,25.4195085714,57.7325812873,75.0069674851,0.0,53.0310681728,70.9686463172,216.111479761,0.0,-904.869787599,321.414042897,1,1,0
2015-07-01 14:00:00-07:00,25.4204375692,57.7317518248,75.0072992701,0.0,53.0310598777,70.9671532847,216.116788321,0.0,-904.846649425,321.365798477,1,1,0
2015-07-01 14:05:00-07:00,25.4213665669,57.7309223623,75.0076310551,0.0,53.0310515826,70.9656602522,216.122096881,0.0,-904.823509022,321.3175513,1,1,0
2015-07-01 14:10:00-07:00,25.4222955647,57.7300928998,75.0079628401,0.0,53.0310432875,70.9641672196,216.127405441,0.0,-904.80036639,321.269301364,1,1,0
2015-07-01 14:15:00-07:00,25.4232245624,57.7292634373,75.0082946251,0.0,53.0310349923,70.9626741871,216.132714001,0.0,-904.77722153,321.221048671,1,1,0
2015-07-01 14:20:00-07:00,25.4241535602,57.7284339748,75.0086264101,0.0,53.0310266972,70.9611811546,216.138022561,0.0,-904.754074441,321.172793219,1,1,0
2015-07-01 14:25:00-07:00,25.4250825579,57.7276045123,75.0089581951,0.0,53.0310184021,70.9596881221,216.143331121,0.0,-904.730925123,321.12453501,1,1,0
2015-07-01 14:30:00-07:00,25.4260115557,57.7267750498,75.0092899801,0.0,53.0310101069,70.9581950896,216.148639681,0.0,-904.707773577,321.076274043,1,1,0
2015-07-01 14:35:00-07:00,25.4269405535,57.7259455873,75.0096217651,0.0,53.0310018118,70.9567020571,216.153948242,0.0,-904.684619802,321.028010317,1,1,0
2015-07-01 14:40:00-07:00,25.4278695512,57.7251161248,75.0099535501,0.0,53.0309935167,70.9552090246,216.159256802,0.0,-904.661463798,320.979743834,1,1,0
2015-07-01 14:45:00-07:00,25.428798549,57.7242866622,75.0102853351,0.0,53.0309852215,70.953715992,216.164565362,0.0,-904.638305566,320.931474593,1,1,0
2015-07-01 14:50:00-07:00,25.4297275467,57.7234571997,75.0106171201,0.0,53.0309769264,70.9522229595,216.169873922,0.0,-904.615145105,320.883202594,1,1,0
2015-07-01 14:55:00-07:00,25.4306565445,57.7226277372,75.0109489051,0.0,53.0309686313,70.950729927,216.175182482,0.0,-904.591982415,320.834927836,1,1,0
2015-07-01 15:00:00-07:00,25.4315855422,57.7217982747,75.0112806901,0.0,53.0309603361,70.9492368945,216.180491042,0.0,-904.568817497,320.786650321,1,1,0
2015-07-01 15:05:00-07:00,25.43251454,57.7209688122,75.0116124751,0.0,53.030952041,70.947743862,216.185799602,0.0,-904.54565035,320.738370048,1,1,0
2015-07-01 15:10:00-07:00,25.4334435378,57.7201393497,75.0119442601,0.0,53.0309437459,70.9462508295,216.191108162,0.0,-904.522480974,320.690087017,1,1,0
2015-07-01 15:15:00-07:00,25.4343725355,57.7193098872,75.0122760451,0.0,53.0309354507,70.9447577969,216.196416722,0.0,-904.49930937,320.641801228,1,1,0
2015-07-01 15:20:00-07:00,25.4353015333,57.7184804247,75.0126078301,0.0,53.0309271556,70.9432647644,216.201725282,0.0,-904.476135537,320.593512681,1,1,0
2015-07-01 15:25:00-07:00,25.436230531,57.7176509622,75.0129396151,0.0,53.0309188605,70.9417717319,216.207033842,0.0,-904.452959476,320.545221377,1,1,0
2015-07-01 15:30:00-07:00,25.4371595288,57.7168214997,75.0132714001,0.0,53.0309105654,70.9402786994,216.212342402,0.0,-904.429781186,320.496927314,1,1,0
2015-07-01 15:35:00-07:00,25.4380885265,57.7159920372,75.0136031851,0.0,53.0309022702,70.9387856669,216.217650962,0.0,-904.406600667,320.448630493,1,1,0
2015-07-01 15:40:00-07:00,25.4390175243,57.7151625747,75.0139349701,0.0,53.0308939751,70.9372926344,216.222959522,0.0,-904.383417919,320.400330914,1,1,0
2015-07-01 15:45:00-07:00,25.439946522,57.7143331121,75.0142667551,0.0,53.03088568,70.9357996019,216.228268082,0.0,-904.360232943,320.352028577,1,1,0
2015-07-01 15:50:00-07:00,25.4408755198,57.7135036496,75.0145985401,0.0,53.0308773848,70.9343065693,216.233576642,0.0,-904.337045738,320.303723483,1,1,0
2015-07-01 15:55:00-07:00,25.4418045176,57.7126741871,75.0149303251,0.0,53.0308690897,70.9328135368,216.238885202,0.0,-904.313856305,320.25541563,1,1,0
2015-07-01 16:00:00-07:00,25.4427335153,57.7118447246,75.0152621102,0.0,53.0308607946,70.9313205043,216.244193762,0.0,-904.290664643,320.207105019,1,1,0
2015-07-01 16:05:00-07:00,25.4436625131,57.7110152621,75.0155938952,0.0,53.0308524994,70.9298274718,216.249502322,0.0,-904.267470752,320.158791651,1,1,0
2015-07-01 16:10:00-07:00,25.4445915108,57.7101857996,75.0159256802,0.0,53.0308442043,70.9283344393,216.254810883,0.0,-904.244274632,320.110475524,1,1,0
2015-07-01 16:15:00-07:00,25.4455205086,57.7093563371,75.0162574652,0.0,53.0308359092,70.9268414068,216.260119443,0.0,-904.221076284,320.06215664,1,1,0
2015-07-01 16:20:00-07:00,25.4464495063,57.7085268746,75.0165892502,0.0,53.030827614,70.9253483743,216.265428003,0.0,-904.197875708,320.013834997,1,1,0
2015-07-01 16:25:00-07:00,25.4473785041,57.7076974121,75.0169210352,0.0,53.0308193189,70.9238553417,216.270736563,0.0,-904.174672902,319.965510597,1,1,0
2015-07-01 16:30:00-07:00,25.4483075019,57.7068679496,75.0172528202,0.0,53.0308110238,70.9223623092,216.276045123,0.0,-904.151467868,319.917183439,1,1,0
2015-07-01 16:35:00-07:00,25.4492364996,57.7060384871,75.0175846052,0.0,53.0308027286,70.9208692767,216.281353683,0.0,-904.128260605,319.868853522,1,1,0
2015-07-01 16:40:00-07:00,25.4501654974,57.7052090246,75.0179163902,0.0,53.0307944335,70.9193762442,216.286662243,0.0,-904.105051114,319.820520848,1,1,0
2015-07-01 16:45:00-07:00,25.4510944951,57.704379562,75.0182481752,0.0,53.0307861384,70.9178832117,216.291970803,0.0,-904.081839394,319.772185416,1,1,0
2015-07-01 16:50:00-07:00,25.4520234929,57.7035500995,75.0185799602,0.0,53.0307778433,70.9163901792,216.297279363,0.0,-904.058625445,319.723847226,1,1,0
2015-07-01 16:55:00-07:00,25.4529524906,57.702720637,75.0189117452,0.0,53.0307695481,70.9148971466,216.302587923,0.0,-904.035409268,319.675506278,1,1,0
2015-07-01 17:00:00-07:00,25.4538814884,57.7018911745,75.0192435302,0.0,53.030761253,70.9134041141,216.307896483,0.0,-904.012190862,319.627162571,1,1,0
2015-07-01 17:05:00-07:00,25.4548104861,57.701061712,75.0195753152,0.0,53.0307529579,70.9119110816,216.313205043,0.0,-903.988970228,319.578816107,1,1,0
2015-07-01 17:10:00-07:00,25.4557394839,57.7002322495,75.0199071002,0.0,53.0307446627,70.9104180491,216.318513603,0.0,-903.965747364,319.530466885,1,1,0
2015-07-01 17:15:00-07:00,25.4566684817,57.699402787,75.0202388852,0.0,53.0307363676,70.9089250166,216.323822163,0.0,-903.942522272,319.482114905,1,1,0
2015-07-01 17:20:00-07:00,25.4575974794,57.6985733245,75.0205706702,0.0,53.0307280725,70.9074319841,216.329130723,0.0,-903.919294952,319.433760167,1,1,0
2015-07-01 17:25:00-07:00,25.4585264772,57.697743862,75.0209024552,0.0,53.0307197773,70.9059389516,216.334439283,0.0,-903.896065402,319.385402672,1,1,0
2015-07-01 17:30:00-07:00,25.4594554749,57.6969143995,75.0212342402,0.0,53.0307114822,70.904445919,216.339747843,0.0,-903.872833625,319.337042418,1,1,0
2015-07-01 17:35:00-07:00,25.4603844727,57.696084937,75.0215660252,0.0,53.0307031871,70.9029528865,216.345056403,0.0,-903.849599618,319.288679406,1,1,0
2015-07-01 17:40:00-07:00,25.4613134704,57.6952554745,75.0218978102,0.0,53.0306948919,70.901459854,216.350364964,0.0,-903.826363383,319.240313636,1,1,0
2015-07-01 17:45:00-07:00,25.4622424682,57.6944260119,75.0222295952,0.0,53.0306865968,70.8999668215,216.355673524,0.0,-903.803124919,319.191945108,1,1,0
2015-07-01 17:50:00-07:00,25.4631714659,57.6935965494,75.0225613802,0.0,53.0306783017,70.898473789,216.360982084,0.0,-903.779884226,319.143573823,1,1,0
2015-07-01 17:55:00-07:00,25.4641004637,57.6927670869,75.0228931652,0.0,53.0306700065,70.8969807565,216.366290644,0.0,-903.756641305,319.095199779,1,1,0
2015-07-01 18:00:00-07:00,25.4650294615,57.6919376244,75.0232249502,0.0,53.0306617114,70.895487724,216.371599204,0.0,-903.733396155,319.046822977,1,1,0
2015-07-01 18:05:00-07:00,25.4659584592,57.6911081619,75.0235567352,0.0,53.0306534163,70.8939946914,216.376907764,0.0,-903.710148777,318.998443418,1,1,0
2015-07-01 18:10:00-07:00,25.466887457,57.6902786994,75.0238885202,0.0,53.0306451211,70.8925016589,216.382216324,0.0,-903.68689917,318.9500611,1,1,0
2015-07-01 18:15:00-07:00,25.4678164547,57.6894492369,75.0242203052,0.0,53.030636826,70.8910086264,216.387524884,0.0,-903.663647334,318.901676025,1,1,0
2015-07-01 18:20:00-07:00,25.4687454525,57.6886197744,75.0245520902,0.0,53.0306285309,70.8895155939,216.392833444,0.0,-903.640393269,318.853288191,1,1,0
2015-07-01 18:25:00-07:00,25.4696744502,57.6877903119,75.0248838752,0.0,53.0306202358,70.8880225614,216.398142004,0.0,-903.617136976,318.8048976,1,1,0
2015-07-01 18:30:00-07:00,25.470603448,57.6869608494,75.0252156603,0.0,53.0306119406,70.8865295289,216.403450564,0.0,-903.593878455,318.756504251,1,1,0
2015-07-01 18:35:00-07:00,25.4715324458,57.6861313869,75.0255474453,0.0,53.0306036455,70.8850364964,216.408759124,0.0,-903.570617704,318.708108143,1,1,0
2015-07-01 18:40:00-07:00,25.4724614435,57.6853019244,75.0258792303,0.0,53.0305953504,70.8835434638,216.414067684,0.0,-903.547354725,318.659709278,1,1,0
2015-07-01 18:45:00-07:00,25.4733904413,57.6844724618,75.0262110153,0.0,53.0305870552,70.8820504313,216.419376244,0.0,-903.524089517,318.611307655,1,1,0
2015-07-01 18:50:00-07:00,25.474319439,57.6836429993,75.0265428003,0.0,53.0305787601,70.8805573988,216.424684804,0.0,-903.500822081,318.562903274,1,1,0
2015-07-01 18:55:00-07:00,25.4752484368,57.6828135368,75.0268745853,0.0,53.030570465,70.8790643663,216.429993364,0.0,-903.477552416,318.514496134,1,1,0
2015-07-01 19:00:00-07:00,25.4761774345,57.6819840743,75.0272063703,0.0,53.0305621698,70.8775713338,216.435301924,0.0,-903.454280522,318.466086237,1,1,0
2015-07-01 19:05:00-07:00,25.4771064323,57.6811546118,75.0275381553,0.0,53.0305538747,70.8760783013,216.440610484,0.0,-903.4310064,318.417673582,1,1,0
2015-07-01 19:10:00-07:00,25.47803543,57.6803251493,75.0278699403,0.0,53.0305455796,70.8745852687,216.445919044,0.0,-903.407730049,318.369258169,1,1,0
2015-07-01 19:15:00-07:00,25.4789644278,57.6794956868,75.0282017253,0.0,53.0305372844,70.8730922362,216.451227605,0.0,-903.384451469,318.320839998,1,1,0
2015-07-01 19:20:00-07:00,25.4798934256,57.6786662243,75.0285335103,0.0,53.0305289893,70.8715992037,216.456536165,0.0,-903.361170661,318.272419069,1,1,0
2015-07-01 19:25:00-07:00,25.4808224233,57.6778367618,75.0288652953,0.0,53.0305206942,70.8701061712,216.461844725,0.0,-903.337887624,318.223995382,1,1,0
2015-07-01 19:30:00-07:00,25.4817514211,57.6770072993,75.0291970803,0.0,53.030512399,70.8686131387,216.467153285,0.0,-903.314602358,318.175568937,1,1,0
2015-07-01 19:35:00-07:00,25.4826804188,57.6761778368,75.0295288653,0.0,53.0305041039,70.8671201062,216.472461845,0.0,-903.291314864,318.127139735,1,1,0
2015-07-01 19:40:00-07:00,25.4836094166,57.6753483743,75.0298606503,0.0,53.0304958088,70.8656270737,216.477770405,0.0,-903.268025141,318.078707774,1,1,0
2015-07-01 19:45:00-07:00,25.4845384143,57.6745189117,75.0301924353,0.0,53.0304875137,70.8641340411,216.483078965,0.0,-903.244733189,318.030273055,1,1,0
2015-07-01 19:50:00-07:00,25.4854674121,57.6736894492,75.0305242203,0.0,53.0304792185,70.8626410086,216.488387525,0.0,-903.221439009,317.981835578,1,1,0
2015-07-01 19:55:00-07:00,25.4863964099,57.6728599867,75.0308560053,0.0,53.0304709234,70.8611479761,216.493696085,0.0,-903.1981426,317.933395344,1,1,0
2015-07-01 20:00:00-07:00,25.4873254076,57.6720305242,75.0311877903,0.0,53.0304626283,70.8596549436,216.499004645,0.0,-903.174843963,317.884952351,1,1,0
2015-07-01 20:05:00-07:00,25.4882544054,57.6712010617,75.0315195753,0.0,53.0304543331,70.8581619111,216.504313205,0.0,-903.151543097,317.836506601,1,1,0
2015-07-01 20:10:00-07:00,25.4891834031,57.6703715992,75.0318513603,0.0,53.030446038,70.8566688786,216.509621765,0.0,-903.128240002,317.788058092,1,1,0
2015-07-01 20:15:00-07:00,25.4901124009,57.6695421367,75.0321831453,0.0,53.0304377429,70.8551758461,216.514930325,0.0,-903.104934678,317.739606825,1,1,0
2015-07-01 20:20:00-07:00,25.4910413986,57.6687126742,75.0325149303,0.0,53.0304294477,70.8536828135,216.520238885,0.0,-903.081627126,317.691152801,1,1,0
2015-07-01 20:25:00-07:00,25.4919703964,57.6678832117,75.0328467153,0.0,53.0304211526,70.852189781,216.525547445,0.0,-903.058317345,317.642696019,1,1,0
2015-07-01 20:30:00-07:00,25.4928993941,57.6670537492,75.0331785003,0.0,53.0304128575,70.8506967485,216.530856005,0.0,-903.035005336,317.594236478,1,1,0
2015-07-01 20:35:00-07:00,25.4938283919,57.6662242867,75.0335102853,0.0,53.0304045623,70.849203716,216.536164565,0.0,-903.011691098,317.54577418,1,1,0
2015-07-01 20:40:00-07:00,25.4947573897,57.6653948242,75.0338420703,0.0,53.0303962672,70.8477106835,216.541473125,0.0,-902.988374631,317.497309124,1,1,0
2015-07-01 20:45:00-07:00,25.4956863874,57.6645653616,75.0341738553,0.0,53.0303879721,70.846217651,216.546781685,0.0,-902.965055935,317.448841309,1,1,0
2015-07-01 20:50:00-07:00,25.4966153852,57.6637358991,75.0345056403,0.0,53.0303796769,70.8447246184,216.552090246,0.0,-902.941735011,317.400370737,1,1,0
2015-07-01 20:55:00-07:00,25.4975443829,57.6629064366,75.0348374253,0.0,53.0303713818,70.8432315859,216.557398806,0.0,-902.918411858,317.351897407,1,1,0
2015-07-01 21:00:00-07:00,25.4984733807,57.6620769741,75.0351692104,0.0,53.0303630867,70.8417385534,216.562707366,0.0,-902.895086477,317.303421319,1,1,0
2015-07-01 21:05:00-07:00,25.4994023784,57.6612475116,75.0355009954,0.0,53.0303547916,70.8402455209,216.568015926,0.0,-902.871758867,317.254942473,1,1,0
2015-07-01 21:10:00-07:00,25.5003313762,57.6604180491,75.0358327804,0.0,53.0303464964,70.8387524884,216.573324486,0.0,-902.848429028,317.206460869,1,1,0
2015-07-01 21:15:00-07:00,25.501260374,57.6595885866,75.0361645654,0.0,53.0303382013,70.8372594559,216.578633046,0.0,-902.825096961,317.157976507,1,1,0
2015-07-01 21:20:00-07:00,25.5021893717,57.6587591241,75.0364963504,0.0,53.0303299062,70.8357664234,216.583941606,0.0,-902.801762665,317.109489387,1,1,0
2015-07-01 21:25:00-07:00,25.5031183695,57.6579296616,75.0368281354,0.0,53.030321611,70.8342733908,216.589250166,0.0,-902.77842614,317.060999509,1,1,0
2015-07-01 21:30:00-07:00,25.5040473672,57.6571001991,75.0371599204,0.0,53.0303133159,70.8327803583,216.594558726,0.0,-902.755087387,317.012506873,1,1,0
2015-07-01 21:35:00-07:00,25.504976365,57.6562707366,75.0374917054,0.0,53.0303050208,70.8312873258,216.599867286,0.0,-902.731746405,316.964011479,1,1,0
2015-07-01 21:40:00-07:00,25.5059053627,57.6554412741,75.0378234904,0.0,53.0302967256,70.8297942933,216.605175846,0.0,-902.708403194,316.915513327,1,1,0
2015-07-01 21:45:00-07:00,25.5068343605,57.6546118115,75.0381552754,0.0,53.0302884305,70.8283012608,216.610484406,0.0,-902.685057755,316.867012418,1,1,0
2015-07-01 21:50:00-07:00,25.5077633582,57.653782349,75.0384870604,0.0,53.0302801354,70.8268082283,216.615792966,0.0,-902.661710087,316.81850875,1,1,0
2015-07-01 21:55:00-07:00,25.508692356,57.6529528865,75.0388188454,0.0,53.0302718402,70.8253151958,216.621101526,0.0,-902.63836019,316.770002324,1,1,0
2015-07-01 22:00:00-07:00,25.5096213538,57.652123424,75.0391506304,0.0,53.0302635451,70.8238221632,216.626410086,0.0,-902.615008065,316.72149314,1,1,0
2015-07-01 22:05:00-07:00,25.5105503515,57.6512939615,75.0394824154,0.0,53.03025525,70.8223291307,216.631718646,0.0,-902.591653711,316.672981199,1,1,0
2015-07-01 22:10:00-07:00,25.5114793493,57.650464499,75.0398142004,0.0,53.0302469548,70.8208360982,216.637027206,0.0,-902.568297128,316.624466499,1,1,0
2015-07-01 22:15:00-07:00,25.512408347,57.6496350365,75.0401459854,0.0,53.0302386597,70.8193430657,216.642335766,0.0,-902.544938317,316.575949042,1,1,0
2015-07-01 22:20:00-07:00,25.5133373448,57.648805574,75.0404777704,0.0,53.0302303646,70.8178500332,216.647644326,0.0,-902.521577277,316.527428826,1,1,0
2015-07-01 22:25:00-07:00,25.5142663425,57.6479761115,75.0408095554,0.0,53.0302220694,70.8163570007,216.652952887,0.0,-902.498214009,316.478905853,1,1,0
2015-07-01 22:30:00-07:00,25.5151953403,57.647146649,75.0411413404,0.0,53.0302137743,70.8148639681,216.658261447,0.0,-902.474848512,316.430380122,1,1,0
2015-07-01 22:35:00-07:00,25.5161243381,57.6463171865,75.0414731254,0.0,53.0302054792,70.8133709356,216.663570007,0.0,-902.451480786,316.381851632,1,1,0
2015-07-01 22:40:00-07:00,25.5170533358,57.645487724,75.0418049104,0.0,53.0301971841,70.8118779031,216.668878567,0.0,-902.428110831,316.333320385,1,1,0
2015-07-01 22:45:00-07:00,25.5179823336,57.6446582614,75.0421366954,0.0,53.0301888889,70.8103848706,216.674187127,0.0,-902.404738648,316.28478638,1,1,0
2015-07-01 22:50:00-07:00,25.5189113313,57.6438287989,75.0424684804,0.0,53.0301805938,70.8088918381,216.679495687,0.0,-902.381364236,316.236249616,1,1,0
2015-07-01 22:55:00-07:00,25.5198403291,57.6429993364,75.0428002654,0.0,53.0301722987,70.8073988056,216.684804247,0.0,-902.357987596,316.187710095,1,1,0
2015-07-01 23:00:00-07:00,25.5207693268,57.6421698739,75.0431320504,0.0,53.0301640035,70.8059057731,216.690112807,0.0,-902.334608727,316.139167816,1,1,0
2015-07-01 23:05:00-07:00,25.5216983246,57.6413404114,75.0434638354,0.0,53.0301557084,70.8044127405,216.695421367,0.0,-902.311227629,316.090622779,1,1,0
2015-07-01 23:10:00-07:00,25.5226273223,57.6405109489,75.0437956204,0.0,53.0301474133,70.802919708,216.700729927,0.0,-902.287844302,316.042074984,1,1,0
2015-07-01 23:15:00-07:00,25.5235563201,57.6396814864,75.0441274054,0.0,53.0301391181,70.8014266755,216.706038487,0.0,-902.264458747,315.993524431,1,1,0
2015-07-01 23:20:00-07:00,25.5244853179,57.6388520239,75.0444591904,0.0,53.030130823,70.799933643,216.711347047,0.0,-902.241070963,315.94497112,1,1,0
2015-07-01 23:25:00-07:00,25.5254143156,57.6380225614,75.0447909754,0.0,53.0301225279,70.7984406105,216.716655607,0.0,-902.217680951,315.896415051,1,1,0
2015-07-01 23:30:00-07:00,25.5263433134,57.6371930989,75.0451227605,0.0,53.0301142327,70.796947578,216.721964167,0.0,-902.19428871,315.847856224,1,1,0
2015-07-01 23:35:00-07:00,25.5272723111,57.6363636364,75.0454545455,0.0,53.0301059376,70.7954545455,216.727272727,0.0,-902.17089424,315.799294639,1,1,0
2015-07-01 23:40:00-07:00,25.5282013089,57.6355341739,75.0457863305,0.0,53.0300976425,70.7939615129,216.732581287,0.0,-902.147497542,315.750730296,1,1,0
2015-07-01 23:45:00-07:00,25.5291303066,57.6347047113,75.0461181155,0.0,53.0300893473,70.7924684804,216.737889847,0.0,-902.124098615,315.702163196,1,1,0
2015-07-01 23:50:00-07:00,25.5300593044,57.6338752488,75.0464499005,0.0,53.0300810522,70.7909754479,216.743198407,0.0,-902.100697459,315.653593337,1,1,0
2015-07-01 23:55:00-07:00,25.5309883021,57.6330457863,75.0467816855,0.0,53.0300727571,70.7894824154,216.748506967,0.0,-902.077294075,315.60502072,1,1,0
2015-07-02 00:00:00-07:00,25.5319172999,57.6322163238,75.0471134705,0.0,53.030064462,70.7879893829,216.753815528,0.0,-902.053888462,315.556445346,1,1,0
2015-07-02 00:05:00-07:00,25.5328462977,57.6313868613,75.0474452555,0.0,53.0300561668,70.7864963504,216.759124088,0.0,-902.03048062,315.507867213,1,1,0
2015-07-02 00:10:00-07:00,25.5337752954,57.6305573988,75.0477770405,0.0,53.0300478717,70.7850033179,216.764432648,0.0,-902.00707055,315.459286322,1,1,0
2015-07-02 00:15:00-07:00,25.5347042932,57.6297279363,75.0481088255,0.0,53.0300395766,70.7835102853,216.769741208,0.0,-901.983658251,315.410702674,1,1,0
2015-07-02 00:20:00-07:00,25.5356332909,57.6288984738,75.0484406105,0.0,53.0300312814,70.7820172528,216.775049768,0.0,-901.960243723,315.362116267,1,1,0
2015-07-02 00:25:00-07:00,25.5365622887,57.6280690113,75.0487723955,0.0,53.0300229863,70.7805242203,216.780358328,0.0,-901.936826967,315.313527103,1,1,0
2015-07-02 00:30:00-07:00,25.5374912864,57.6272395488,75.0491041805,0.0,53.0300146912,70.7790311878,216.785666888,0.0,-901.913407982,315.264935181,1,1,0
2015-07-02 00:35:00-07:00,25.5384202842,57.6264100863,75.0494359655,0.0,53.030006396,70.7775381553,216.790975448,0.0,-901.889986769,315.2163405,1,1,0
2015-07-02 00:40:00-07:00,25.539349282,57.6255806238,75.0497677505,0.0,53.0299981009,70.7760451228,216.796284008,0.0,-901.866563326,315.167743062,1,1,0
2015-07-02 00:45:00-07:00,25.5402782797,57.6247511612,75.0500995355,0.0,53.0299898058,70.7745520902,216.801592568,0.0,-901.843137655,315.119142866,1,1,0
2015-07-02 00:50:00-07:00,25.5412072775,57.6239216987,75.0504313205,0.0,53.0299815106,70.7730590577,216.806901128,0.0,-901.819709756,315.070539911,1,1,0
2015-07-02 00:55:00-07:00,25.5421362752,57.6230922362,75.0507631055,0.0,53.0299732155,70.7715660252,216.812209688,0.0,-901.796279628,315.021934199,1,1,0
2015-07-02 01:00:00-07:00,25.543065273,57.6222627737,75.0510948905,0.0,53.0299649204,70.7700729927,216.817518248,0.0,-901.772847271,314.973325729,1,1,0
2015-07-02 01:05:00-07:00,25.5439942707,57.6214333112,75.0514266755,0.0,53.0299566252,70.7685799602,216.822826808,0.0,-901.749412685,314.924714501,1,1,0
2015-07-02 01:10:00-07:00,25.5449232685,57.6206038487,75.0517584605,0.0,53.0299483301,70.7670869277,216.828135368,0.0,-901.725975871,314.876100515,1,1,0
2015-07-02 01:15:00-07:00,25.5458522662,57.6197743862,75.0520902455,0.0,53.029940035,70.7655938952,216.833443928,0.0,-901.702536828,314.827483771,1,1,0
2015-07-02 01:20:00-07:00,25.546781264,57.6189449237,75.0524220305,0.0,53.0299317399,70.7641008626,216.838752488,0.0,-901.679095557,314.778864269,1,1,0
2015-07-02 01:25:00-07:00,25.5477102618,57.6181154612,75.0527538155,0.0,53.0299234447,70.7626078301,216.844061048,0.0,-901.655652057,314.730242009,1,1,0
2015-07-02 01:30:00-07:00,25.5486392595,57.6172859987,75.0530856005,0.0,53.0299151496,70.7611147976,216.849369608,0.0,-901.632206328,314.681616991,1,1,0
2015-07-02 01:35:00-07:00,25.5495682573,57.6164565362,75.0534173855,0.0,53.0299068545,70.7596217651,216.854678169,0.0,-901.608758371,314.632989215,1,1,0
2015-07-02 01:40:00-07:00,25.550497255,57.6156270737,75.0537491705,0.0,53.0298985593,70.7581287326,216.859986729,0.0,-901.585308184,314.584358681,1,1,0
2015-07-02 01:45:00-07:00,25.5514262528,57.6147976111,75.0540809555,0.0,53.0298902642,70.7566357001,216.865295289,0.0,-901.56185577,314.53572539,1,1,0
2015-07-02 01:50:00-07:00,25.5523552505,57.6139681486,75.0544127405,0.0,53.0298819691,70.7551426676,216.870603849,0.0,-901.538401126,314.48708934,1,1,0
2015-07-02 01:55:00-07:00,25.5532842483,57.6131386861,75.0547445255,0.0,53.0298736739,70.753649635,216.875912409,0.0,-901.514944254,314.438450532,1,1,0
2015-07-02 02:00:00-07:00,25.5542132461,57.6123092236,75.0550763106,0.0,53.0298653788,70.7521566025,216.881220969,0.0,-901.491485154,314.389808966,1,1,0
2015-07-02 02:05:00-07:00,25.5551422438,57.6114797611,75.0554080956,0.0,53.0298570837,70.75066357,216.886529529,0.0,-901.468023824,314.341164643,1,1,0
2015-07-02 02:10:00-07:00,25.5560712416,57.6106502986,75.0557398806,0.0,53.0298487885,70.7491705375,216.891838089,0.0,-901.444560266,314.292517561,1,1,0
2015-07-02 02:15:00-07:00,25.5570002393,57.6098208361,75.0560716656,0.0,53.0298404934,70.747677505,216.897146649,0.0,-901.421094479,314.243867722,1,1,0
2015-07-02 02:20:00-07:00,25.5579292371,57.6089913736,75.0564034506,0.0,53.0298321983,70.7461844725,216.902455209,0.0,-901.397626464,314.195215124,1,1,0
2015-07-02 02:25:00-07:00,25.5588582348,57.6081619111,75.0567352356,0.0,53.0298239031,70.7446914399,216.907763769,0.0,-901.37415622,314.146559769,1,1,0
2015-07-02 02:30:00-07:00,25.5597872326,57.6073324486,75.0570670206,0.0,53.029815608,70.7431984074,216.913072329,0.0,-901.350683747,314.097901655,1,1,0
2015-07-02 02:35:00-07:00,25.5607162303,57.6065029861,75.0573988056,0.0,53.0298073129,70.7417053749,216.918380889,0.0,-901.327209046,314.049240784,1,1,0
2015-07-02 02:40:00-07:00,25.5616452281,57.6056735236,75.0577305906,0.0,53.0297990178,70.7402123424,216.923689449,0.0,-901.303732116,314.000577155,1,1,0
2015-07-02 02:45:00-07:00,25.5625742259,57.604844061,75.0580623756,0.0,53.0297907226,70.7387193099,216.928998009,0.0,-901.280252958,313.951910767,1,1,0
2015-07-02 02:50:00-07:00,25.5635032236,57.6040145985,75.0583941606,0.0,53.0297824275,70.7372262774,216.934306569,0.0,-901.25677157,313.903241622,1,1,0
2015-07-02 02:55:00-07:00,25.5644322214,57.603185136,75.0587259456,0.0,53.0297741324,70.7357332449,216.939615129,0.0,-901.233287954,313.854569719,1,1,0
2015-07-02 03:00:00-07:00,25.5653612191,57.6023556735,75.0590577306,0.0,53.0297658372,70.7342402123,216.944923689,0.0,-901.20980211,313.805895058,1,1,0
2015-07-02 03:05:00-07:00,25.5662902169,57.601526211,75.0593895156,0.0,53.0297575421,70.7327471798,216.95023225,0.0,-901.186314037,313.757217639,1,1,0
2015-07-02 03:10:00-07:00,25.5672192146,57.6006967485,75.0597213006,0.0,53.029749247,70.7312541473,216.95554081,0.0,-901.162823735,313.708537462,1,1,0
2015-07-02 03:15:00-07:00,25.5681482124,57.599867286,75.0600530856,0.0,53.0297409518,70.7297611148,216.96084937,0.0,-901.139331204,313.659854527,1,1,0
2015-07-02 03:20:00-07:00,25.5690772102,57.5990378235,75.0603848706,0.0,53.0297326567,70.7282680823,216.96615793,0.0,-901.115836445,313.611168834,1,1,0
2015-07-02 03:25:00-07:00,25.5700062079,57.598208361,75.0607166556,0.0,53.0297243616,70.7267750498,216.97146649,0.0,-901.092339457,313.562480383,1,1,0
2015-07-02 03:30:00-07:00,25.5709352057,57.5973788985,75.0610484406,0.0,53.0297160664,70.7252820173,216.97677505,0.0,-901.068840241,313.513789174,1,1,0
2015-07-02 03:35:00-07:00,25.5718642034,57.596549436,75.0613802256,0.0,53.0297077713,70.7237889847,216.98208361,0.0,-901.045338796,313.465095207,1,1,0
2015-07-02 03:40:00-07:00,25.5727932012,57.5957199735,75.0617120106,0.0,53.0296994762,70.7222959522,216.98739217,0.0,-901.021835122,313.416398482,1,1,0
2015-07-02 03:45:00-07:00,25.5737221989,57.5948905109,75.0620437956,0.0,53.029691181,70.7208029197,216.99270073,0.0,-900.998329219,313.367698999,1,1,0
2015-07-02 03:50:00-07:00,25.5746511967,57.5940610484,75.0623755806,0.0,53.0296828859,70.7193098872,216.99800929,0.0,-900.974821088,313.318996758,1,1,0
2015-07-02 03:55:00-07:00,25.5755801944,57.5932315859,75.0627073656,0.0,53.0296745908,70.7178168547,217.00331785,0.0,-900.951310728,313.27029176,1,1,0
2015-07-02 04:00:00-07:00,25.5765091922,57.5924021234,75.0630391506,0.0,53.0296662956,70.7163238222,217.00862641,0.0,-900.92779814,313.221584003,1,1,0
2015-07-02 04:05:00-07:00,25.57743819,57.5915726609,75.0633709356,0.0,53.0296580005,70.7148307896,217.01393497,0.0,-900.904283323,313.172873488,1,1,0
2015-07-02 04:10:00-07:00,25.5783671877,57.5907431984,75.0637027206,0.0,53.0296497054,70.7133377571,217.01924353,0.0,-900.880766277,313.124160216,1,1,0
2015-07-02 04:15:00-07:00,25.5792961855,57.5899137359,75.0640345056,0.0,53.0296414103,70.7118447246,217.02455209,0.0,-900.857247003,313.075444185,1,1,0
2015-07-02 04:20:00-07:00,25.5802251832,57.5890842734,75.0643662906,0.0,53.0296331151,70.7103516921,217.02986065,0.0,-900.8337255,313.026725397,1,1,0
2015-07-02 04:25:00-07:00,25.581154181,57.5882548109,75.0646980756,0.0,53.02962482,70.7088586596,217.03516921,0.0,-900.810201768,312.97800385,1,1,0
2015-07-02 04:30:00-07:00,25.5820831787,57.5874253484,75.0650298607,0.0,53.0296165249,70.7073656271,217.04047777,0.0,-900.786675808,312.929279546,1,1,0
2015-07-02 04:35:00-07:00,25.5830121765,57.5865958859,75.0653616457,0.0,53.0296082297,70.7058725946,217.04578633,0.0,-900.763147619,312.880552484,1,1,0
2015-07-02 04:40:00-07:00,25.5839411742,57.5857664234,75.0656934307,0.0,53.0295999346,70.704379562,217.051094891,0.0,-900.739617201,312.831822663,1,1,0
2015-07-02 04:45:00-07:00,25.584870172,57.5849369608,75.0660252157,0.0,53.0295916395,70.7028865295,217.056403451,0.0,-900.716084555,312.783090085,1,1,0
2015-07-02 04:50:00-07:00,25.5857991698,57.5841074983,75.0663570007,0.0,53.0295833443,70.701393497,217.061712011,0.0,-900.69254968,312.734354749,1,1,0
2015-07-02 04:55:00-07:00,25.5867281675,57.5832780358,75.0666887857,0.0,53.0295750492,70.6999004645,217.067020571,0.0,-900.669012576,312.685616654,1,1,0
