Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-02 05:00:00-07:00,25.5876571653,57.5824485733,75.0670205707,0.0,53.0295667541,70.698407432,217.072329131,0.0,-900.645473244,312.636875802,1,1,0
2015-07-02 05:05:00-07:00,25.588586163,57.5816191108,75.0673523557,0.0,53.0295584589,70.6969143995,217.077637691,0.0,-900.621931683,312.588132192,1,1,0
2015-07-02 05:10:00-07:00,25.5895151608,57.5807896483,75.0676841407,0.0,53.0295501638,70.695421367,217.082946251,0.0,-900.598387893,312.539385824,1,1,0
2015-07-02 05:15:00-07:00,25.5904441585,57.5799601858,75.0680159257,0.0,53.0295418687,70.6939283344,217.088254811,0.0,-900.574841875,312.490636698,1,1,0
2015-07-02 05:20:00-07:00,25.5913731563,57.5791307233,75.0683477107,0.0,53.0295335735,70.6924353019,217.093563371,0.0,-900.551293628,312.441884814,1,1,0
2015-07-02 05:25:00-07:00,25.5923021541,57.5783012608,75.0686794957,0.0,53.0295252784,70.6909422694,217.098871931,0.0,-900.527743152,312.393130172,1,1,0
2015-07-02 05:30:00-07:00,25.5932311518,57.5774717983,75.0690112807,0.0,53.0295169833,70.6894492369,217.104180491,0.0,-900.504190448,312.344372772,1,1,0
2015-07-02 05:35:00-07:00,25.5941601496,57.5766423358,75.0693430657,0.0,53.0295086882,70.6879562044,217.109489051,0.0,-900.480635515,312.295612614,1,1,0
2015-07-02 05:40:00-07:00,25.5950891473,57.5758128733,75.0696748507,0.0,53.029500393,70.6864631719,217.114797611,0.0,-900.457078354,312.246849698,1,1,0
2015-07-02 05:45:00-07:00,25.5960181451,57.5749834107,75.0700066357,0.0,53.0294920979,70.6849701393,217.120106171,0.0,-900.433518964,312.198084024,1,1,0
2015-07-02 05:50:00-07:00,25.5969471428,57.5741539482,75.0703384207,0.0,53.0294838028,70.6834771068,217.125414731,0.0,-900.409957345,312.149315593,1,1,0
2015-07-02 05:55:00-07:00,25.5978761406,57.5733244857,75.0706702057,0.0,53.0294755076,70.6819840743,217.130723291,0.0,-900.386393497,312.100544403,1,1,0
2015-07-02 06:00:00-07:00,25.5988051383,57.5724950232,75.0710019907,0.0,53.0294672125,70.6804910418,217.136031851,0.0,-900.362827421,312.051770455,1,1,0
2015-07-02 06:05:00-07:00,25.5997341361,57.5716655607,75.0713337757,0.0,53.0294589174,70.6789980093,217.141340411,0.0,-900.339259116,312.00299375,1,1,0
2015-07-02 06:10:00-07:00,25.6006631339,57.5708360982,75.0716655607,0.0,53.0294506222,70.6775049768,217.146648971,0.0,-900.315688583,311.954214286,1,1,0
2015-07-02 06:15:00-07:00,25.6015921316,57.5700066357,75.0719973457,0.0,53.0294423271,70.6760119443,217.151957532,0.0,-900.292115821,311.905432065,1,1,0
2015-07-02 06:20:00-07:00,25.6025211294,57.5691771732,75.0723291307,0.0,53.029434032,70.6745189117,217.157266092,0.0,-900.26854083,311.856647085,1,1,0
2015-07-02 06:25:00-07:00,25.6034501271,57.5683477107,75.0726609157,0.0,53.0294257368,70.6730258792,217.162574652,0.0,-900.24496361,311.807859348,1,1,0
2015-07-02 06:30:00-07:00,25.6043791249,57.5675182482,75.0729927007,0.0,53.0294174417,70.6715328467,217.167883212,0.0,-900.221384162,311.759068852,1,1,0
2015-07-02 06:35:00-07:00,25.6053081226,57.5666887857,75.0733244857,0.0,53.0294091466,70.6700398142,217.173191772,0.0,-900.197802486,311.710275599,1,1,0
2015-07-02 06:40:00-07:00,25.6062371204,57.5658593232,75.0736562707,0.0,53.0294008514,70.6685467817,217.178500332,0.0,-900.17421858,311.661479587,1,1,0
2015-07-02 06:45:00-07:00,25.6071661182,57.5650298607,75.0739880557,0.0,53.0293925563,70.6670537492,217.183808892,0.0,-900.150632446,311.612680818,1,1,0
2015-07-02 06:50:00-07:00,25.6080951159,57.5642003981,75.0743198407,0.0,53.0293842612,70.6655607167,217.189117452,0.0,-900.127044084,311.563879291,1,1,0
2015-07-02 06:55:00-07:00,25.6090241137,57.5633709356,75.0746516257,0.0,53.0293759661,70.6640676841,217.194426012,0.0,-900.103453492,311.515075006,1,1,0
2015-07-02 07:00:00-07:00,25.6099531114,57.5625414731,75.0749834107,0.0,53.0293676709,70.6625746516,217.199734572,0.0,-900.079860672,311.466267962,1,1,0
2015-07-02 07:05:00-07:00,25.6108821092,57.5617120106,75.0753151958,0.0,53.0293593758,70.6610816191,217.205043132,0.0,-900.056265624,311.417458161,1,1,0
2015-07-02 07:10:00-07:00,25.6118111069,57.5608825481,75.0756469808,0.0,53.0293510807,70.6595885866,217.210351692,0.0,-900.032668346,311.368645602,1,1,0
2015-07-02 07:15:00-07:00,25.6127401047,57.5600530856,75.0759787658,0.0,53.0293427855,70.6580955541,217.215660252,0.0,-900.00906884,311.319830285,1,1,0
2015-07-02 07:20:00-07:00,25.6136691024,57.5592236231,75.0763105508,0.0,53.0293344904,70.6566025216,217.220968812,0.0,-899.985467106,311.27101221,1,1,0
2015-07-02 07:25:00-07:00,25.6145981002,57.5583941606,75.0766423358,0.0,53.0293261953,70.6551094891,217.226277372,0.0,-899.961863142,311.222191377,1,1,0
2015-07-02 07:30:00-07:00,25.615527098,57.5575646981,75.0769741208,0.0,53.0293179001,70.6536164565,217.231585932,0.0,-899.93825695,311.173367786,1,1,0
2015-07-02 07:35:00-07:00,25.6164560957,57.5567352356,75.0773059058,0.0,53.029309605,70.652123424,217.236894492,0.0,-899.91464853,311.124541437,1,1,0
2015-07-02 07:40:00-07:00,25.6173850935,57.5559057731,75.0776376908,0.0,53.0293013099,70.6506303915,217.242203052,0.0,-899.891037881,311.07571233,1,1,0
2015-07-02 07:45:00-07:00,25.6183140912,57.5550763106,75.0779694758,0.0,53.0292930147,70.649137359,217.247511612,0.0,-899.867425003,311.026880466,1,1,0
2015-07-02 07:50:00-07:00,25.619243089,57.554246848,75.0783012608,0.0,53.0292847196,70.6476443265,217.252820173,0.0,-899.843809896,310.978045843,1,1,0
2015-07-02 07:55:00-07:00,25.6201720867,57.5534173855,75.0786330458,0.0,53.0292764245,70.646151294,217.258128733,0.0,-899.820192561,310.929208462,1,1,0
2015-07-02 08:00:00-07:00,25.6211010845,57.552587923,75.0789648308,0.0,53.0292681293,70.6446582614,217.263437293,0.0,-899.796572997,310.880368323,1,1,0
2015-07-02 08:05:00-07:00,25.6220300823,57.5517584605,75.0792966158,0.0,53.0292598342,70.6431652289,217.268745853,0.0,-899.772951204,310.831525427,1,1,0
2015-07-02 08:10:00-07:00,25.62295908,57.550928998,75.0796284008,0.0,53.0292515391,70.6416721964,217.274054413,0.0,-899.749327183,310.782679772,1,1,0
2015-07-02 08:15:00-07:00,25.6238880778,57.5500995355,75.0799601858,0.0,53.029243244,70.6401791639,217.279362973,0.0,-899.725700933,310.73383136,1,1,0
2015-07-02 08:20:00-07:00,25.6248170755,57.549270073,75.0802919708,0.0,53.0292349488,70.6386861314,217.284671533,0.0,-899.702072455,310.684980189,1,1,0
2015-07-02 08:25:00-07:00,25.6257460733,57.5484406105,75.0806237558,0.0,53.0292266537,70.6371930989,217.289980093,0.0,-899.678441748,310.636126261,1,1,0
2015-07-02 08:30:00-07:00,25.626675071,57.547611148,75.0809555408,0.0,53.0292183586,70.6357000664,217.295288653,0.0,-899.654808812,310.587269574,1,1,0
2015-07-02 08:35:00-07:00,25.6276040688,57.5467816855,75.0812873258,0.0,53.0292100634,70.6342070338,217.300597213,0.0,-899.631173648,310.53841013,1,1,0
2015-07-02 08:40:00-07:00,25.6285330665,57.545952223,75.0816191108,0.0,53.0292017683,70.6327140013,217.305905773,0.0,-899.607536254,310.489547927,1,1,0
2015-07-02 08:45:00-07:00,25.6294620643,57.5451227605,75.0819508958,0.0,53.0291934732,70.6312209688,217.311214333,0.0,-899.583896633,310.440682967,1,1,0
2015-07-02 08:50:00-07:00,25.6303910621,57.5442932979,75.0822826808,0.0,53.029185178,70.6297279363,217.316522893,0.0,-899.560254782,310.391815249,1,1,0
2015-07-02 08:55:00-07:00,25.6313200598,57.5434638354,75.0826144658,0.0,53.0291768829,70.6282349038,217.321831453,0.0,-899.536610703,310.342944772,1,1,0
2015-07-02 09:00:00-07:00,25.6322490576,57.5426343729,75.0829462508,0.0,53.0291685878,70.6267418713,217.327140013,0.0,-899.512964395,310.294071538,1,1,0
2015-07-02 09:05:00-07:00,25.6331780553,57.5418049104,75.0832780358,0.0,53.0291602926,70.6252488388,217.332448573,0.0,-899.489315859,310.245195546,1,1,0
2015-07-02 09:10:00-07:00,25.6341070531,57.5409754479,75.0836098208,0.0,53.0291519975,70.6237558062,217.337757133,0.0,-899.465665094,310.196316796,1,1,0
2015-07-02 09:15:00-07:00,25.6350360508,57.5401459854,75.0839416058,0.0,53.0291437024,70.6222627737,217.343065693,0.0,-899.4420121,310.147435288,1,1,0
2015-07-02 09:20:00-07:00,25.6359650486,57.5393165229,75.0842733908,0.0,53.0291354072,70.6207697412,217.348374253,0.0,-899.418356878,310.098551022,1,1,0
2015-07-02 09:25:00-07:00,25.6368940464,57.5384870604,75.0846051758,0.0,53.0291271121,70.6192767087,217.353682814,0.0,-899.394699427,310.049663998,1,1,0
2015-07-02 09:30:00-07:00,25.6378230441,57.5376575979,75.0849369608,0.0,53.029118817,70.6177836762,217.358991374,0.0,-899.371039747,310.000774216,1,1,0
2015-07-02 09:35:00-07:00,25.6387520419,57.5368281354,75.0852687459,0.0,53.0291105218,70.6162906437,217.364299934,0.0,-899.347377839,309.951881676,1,1,0
2015-07-02 09:40:00-07:00,25.6396810396,57.5359986729,75.0856005309,0.0,53.0291022267,70.6147976111,217.369608494,0.0,-899.323713702,309.902986378,1,1,0
2015-07-02 09:45:00-07:00,25.6406100374,57.5351692104,75.0859323159,0.0,53.0290939316,70.6133045786,217.374917054,0.0,-899.300047336,309.854088322,1,1,0
2015-07-02 09:50:00-07:00,25.6415390351,57.5343397478,75.0862641009,0.0,53.0290856365,70.6118115461,217.380225614,0.0,-899.276378742,309.805187509,1,1,0
2015-07-02 09:55:00-07:00,25.6424680329,57.5335102853,75.0865958859,0.0,53.0290773413,70.6103185136,217.385534174,0.0,-899.252707919,309.756283937,1,1,0
2015-07-02 10:00:00-07:00,25.6433970306,57.5326808228,75.0869276709,0.0,53.0290690462,70.6088254811,217.390842734,0.0,-899.229034868,309.707377607,1,1,0
2015-07-02 10:05:00-07:00,25.6443260284,57.5318513603,75.0872594559,0.0,53.0290607511,70.6073324486,217.396151294,0.0,-899.205359587,309.658468519,1,1,0
2015-07-02 10:10:00-07:00,25.6452550262,57.5310218978,75.0875912409,0.0,53.0290524559,70.6058394161,217.401459854,0.0,-899.181682078,309.609556674,1,1,0
2015-07-02 10:15:00-07:00,25.6461840239,57.5301924353,75.0879230259,0.0,53.0290441608,70.6043463835,217.406768414,0.0,-899.158002341,309.56064207,1,1,0
2015-07-02 10:20:00-07:00,25.6471130217,57.5293629728,75.0882548109,0.0,53.0290358657,70.602853351,217.412076974,0.0,-899.134320375,309.511724709,1,1,0
2015-07-02 10:25:00-07:00,25.6480420194,57.5285335103,75.0885865959,0.0,53.0290275705,70.6013603185,217.417385534,0.0,-899.11063618,309.462804589,1,1,0
2015-07-02 10:30:00-07:00,25.6489710172,57.5277040478,75.0889183809,0.0,53.0290192754,70.599867286,217.422694094,0.0,-899.086949756,309.413881712,1,1,0
2015-07-02 10:35:00-07:00,25.6499000149,57.5268745853,75.0892501659,0.0,53.0290109803,70.5983742535,217.428002654,0.0,-899.063261104,309.364956076,1,1,0
2015-07-02 10:40:00-07:00,25.6508290127,57.5260451228,75.0895819509,0.0,53.0290026851,70.596881221,217.433311214,0.0,-899.039570223,309.316027683,1,1,0
2015-07-02 10:45:00-07:00,25.6517580104,57.5252156603,75.0899137359,0.0,53.02899439,70.5953881885,217.438619774,0.0,-899.015877114,309.267096532,1,1,0
2015-07-02 10:50:00-07:00,25.6526870082,57.5243861977,75.0902455209,0.0,53.0289860949,70.5938951559,217.443928334,0.0,-898.992181776,309.218162622,1,1,0
2015-07-02 10:55:00-07:00,25.653616006,57.5235567352,75.0905773059,0.0,53.0289777997,70.5924021234,217.449236894,0.0,-898.968484209,309.169225955,1,1,0
2015-07-02 11:00:00-07:00,25.6545450037,57.5227272727,75.0909090909,0.0,53.0289695046,70.5909090909,217.454545455,0.0,-898.944784413,309.12028653,1,1,0
2015-07-02 11:05:00-07:00,25.6554740015,57.5218978102,75.0912408759,0.0,53.0289612095,70.5894160584,217.459854015,0.0,-898.921082389,309.071344347,1,1,0
2015-07-02 11:10:00-07:00,25.6564029992,57.5210683477,75.0915726609,0.0,53.0289529144,70.5879230259,217.465162575,0.0,-898.897378137,309.022399406,1,1,0
2015-07-02 11:15:00-07:00,25.657331997,57.5202388852,75.0919044459,0.0,53.0289446192,70.5864299934,217.470471135,0.0,-898.873671655,308.973451706,1,1,0
2015-07-02 11:20:00-07:00,25.6582609947,57.5194094227,75.0922362309,0.0,53.0289363241,70.5849369608,217.475779695,0.0,-898.849962945,308.924501249,1,1,0
2015-07-02 11:25:00-07:00,25.6591899925,57.5185799602,75.0925680159,0.0,53.028928029,70.5834439283,217.481088255,0.0,-898.826252006,308.875548034,1,1,0
2015-07-02 11:30:00-07:00,25.6601189903,57.5177504977,75.0928998009,0.0,53.0289197338,70.5819508958,217.486396815,0.0,-898.802538839,308.826592061,1,1,0
2015-07-02 11:35:00-07:00,25.661047988,57.5169210352,75.0932315859,0.0,53.0289114387,70.5804578633,217.491705375,0.0,-898.778823443,308.777633331,1,1,0
2015-07-02 11:40:00-07:00,25.6619769858,57.5160915727,75.0935633709,0.0,53.0289031436,70.5789648308,217.497013935,0.0,-898.755105818,308.728671842,1,1,0
2015-07-02 11:45:00-07:00,25.6629059835,57.5152621102,75.0938951559,0.0,53.0288948484,70.5774717983,217.502322495,0.0,-898.731385965,308.679707595,1,1,0
2015-07-02 11:50:00-07:00,25.6638349813,57.5144326476,75.0942269409,0.0,53.0288865533,70.5759787658,217.507631055,0.0,-898.707663883,308.63074059,1,1,0
2015-07-02 11:55:00-07:00,25.664763979,57.5136031851,75.0945587259,0.0,53.0288782582,70.5744857332,217.512939615,0.0,-898.683939572,308.581770827,1,1,0
2015-07-02 12:00:00-07:00,25.6656929768,57.5127737226,75.0948905109,0.0,53.028869963,70.5729927007,217.518248175,0.0,-898.660213033,308.532798307,1,1,0
2015-07-02 12:05:00-07:00,25.6666219745,57.5119442601,75.095222296,0.0,53.0288616679,70.5714996682,217.523556735,0.0,-898.636484265,308.483823028,1,1,0
2015-07-02 12:10:00-07:00,25.6675509723,57.5111147976,75.095554081,0.0,53.0288533728,70.5700066357,217.528865295,0.0,-898.612753268,308.434844991,1,1,0
2015-07-02 12:15:00-07:00,25.6684799701,57.5102853351,75.095885866,0.0,53.0288450776,70.5685136032,217.534173855,0.0,-898.589020043,308.385864197,1,1,0
2015-07-02 12:20:00-07:00,25.6694089678,57.5094558726,75.096217651,0.0,53.0288367825,70.5670205707,217.539482415,0.0,-898.565284589,308.336880644,1,1,0
2015-07-02 12:25:00-07:00,25.6703379656,57.5086264101,75.096549436,0.0,53.0288284874,70.5655275382,217.544790975,0.0,-898.541546907,308.287894334,1,1,0
2015-07-02 12:30:00-07:00,25.6712669633,57.5077969476,75.096881221,0.0,53.0288201923,70.5640345056,217.550099536,0.0,-898.517806995,308.238905265,1,1,0
2015-07-02 12:35:00-07:00,25.6721959611,57.5069674851,75.097213006,0.0,53.0288118971,70.5625414731,217.555408096,0.0,-898.494064855,308.189913439,1,1,0
2015-07-02 12:40:00-07:00,25.6731249588,57.5061380226,75.097544791,0.0,53.028803602,70.5610484406,217.560716656,0.0,-898.470320487,308.140918854,1,1,0
2015-07-02 12:45:00-07:00,25.6740539566,57.5053085601,75.097876576,0.0,53.0287953069,70.5595554081,217.566025216,0.0,-898.44657389,308.091921512,1,1,0
2015-07-02 12:50:00-07:00,25.6749829544,57.5044790975,75.098208361,0.0,53.0287870117,70.5580623756,217.571333776,0.0,-898.422825064,308.042921412,1,1,0
2015-07-02 12:55:00-07:00,25.6759119521,57.503649635,75.098540146,0.0,53.0287787166,70.5565693431,217.576642336,0.0,-898.399074009,307.993918553,1,1,0
2015-07-02 13:00:00-07:00,25.6768409499,57.5028201725,75.098871931,0.0,53.0287704215,70.5550763106,217.581950896,0.0,-898.375320726,307.944912937,1,1,0
2015-07-02 13:05:00-07:00,25.6777699476,57.50199071,75.099203716,0.0,53.0287621263,70.553583278,217.587259456,0.0,-898.351565214,307.895904563,1,1,0
2015-07-02 13:10:00-07:00,25.6786989454,57.5011612475,75.099535501,0.0,53.0287538312,70.5520902455,217.592568016,0.0,-898.327807474,307.846893431,1,1,0
2015-07-02 13:15:00-07:00,25.6796279431,57.500331785,75.099867286,0.0,53.0287455361,70.550597213,217.597876576,0.0,-898.304047505,307.797879541,1,1,0
2015-07-02 13:20:00-07:00,25.6805569409,57.4995023225,75.100199071,0.0,53.0287372409,70.5491041805,217.603185136,0.0,-898.280285307,307.748862893,1,1,0
2015-07-02 13:25:00-07:00,25.6814859386,57.49867286,75.100530856,0.0,53.0287289458,70.547611148,217.608493696,0.0,-898.25652088,307.699843487,1,1,0
2015-07-02 13:30:00-07:00,25.6824149364,57.4978433975,75.100862641,0.0,53.0287206507,70.5461181155,217.613802256,0.0,-898.232754225,307.650821323,1,1,0
2015-07-02 13:35:00-07:00,25.6833439342,57.497013935,75.101194426,0.0,53.0287123555,70.5446250829,217.619110816,0.0,-898.208985342,307.601796401,1,1,0
2015-07-02 13:40:00-07:00,25.6842729319,57.4961844725,75.101526211,0.0,53.0287040604,70.5431320504,217.624419376,0.0,-898.185214229,307.552768721,1,1,0
2015-07-02 13:45:00-07:00,25.6852019297,57.49535501,75.101857996,0.0,53.0286957653,70.5416390179,217.629727936,0.0,-898.161440888,307.503738283,1,1,0
2015-07-02 13:50:00-07:00,25.6861309274,57.4945255474,75.102189781,0.0,53.0286874702,70.5401459854,217.635036496,0.0,-898.137665318,307.454705087,1,1,0
2015-07-02 13:55:00-07:00,25.6870599252,57.4936960849,75.102521566,0.0,53.028679175,70.5386529529,217.640345056,0.0,-898.11388752,307.405669133,1,1,0
2015-07-02 14:00:00-07:00,25.6879889229,57.4928666224,75.102853351,0.0,53.0286708799,70.5371599204,217.645653616,0.0,-898.090107493,307.356630422,1,1,0
2015-07-02 14:05:00-07:00,25.6889179207,57.4920371599,75.103185136,0.0,53.0286625848,70.5356668879,217.650962177,0.0,-898.066325237,307.307588952,1,1,0
2015-07-02 14:10:00-07:00,25.6898469185,57.4912076974,75.103516921,0.0,53.0286542896,70.5341738553,217.656270737,0.0,-898.042540753,307.258544724,1,1,0
2015-07-02 14:15:00-07:00,25.6907759162,57.4903782349,75.103848706,0.0,53.0286459945,70.5326808228,217.661579297,0.0,-898.01875404,307.209497739,1,1,0
2015-07-02 14:20:00-07:00,25.691704914,57.4895487724,75.104180491,0.0,53.0286376994,70.5311877903,217.666887857,0.0,-897.994965098,307.160447995,1,1,0
2015-07-02 14:25:00-07:00,25.6926339117,57.4887193099,75.104512276,0.0,53.0286294042,70.5296947578,217.672196417,0.0,-897.971173928,307.111395494,1,1,0
2015-07-02 14:30:00-07:00,25.6935629095,57.4878898474,75.104844061,0.0,53.0286211091,70.5282017253,217.677504977,0.0,-897.947380529,307.062340234,1,1,0
2015-07-02 14:35:00-07:00,25.6944919072,57.4870603849,75.1051758461,0.0,53.028612814,70.5267086928,217.682813537,0.0,-897.923584902,307.013282217,1,1,0
2015-07-02 14:40:00-07:00,25.695420905,57.4862309224,75.1055076311,0.0,53.0286045188,70.5252156603,217.688122097,0.0,-897.899787045,306.964221441,1,1,0
2015-07-02 14:45:00-07:00,25.6963499027,57.4854014599,75.1058394161,0.0,53.0285962237,70.5237226277,217.693430657,0.0,-897.87598696,306.915157908,1,1,0
2015-07-02 14:50:00-07:00,25.6972789005,57.4845719973,75.1061712011,0.0,53.0285879286,70.5222295952,217.698739217,0.0,-897.852184647,306.866091617,1,1,0
2015-07-02 14:55:00-07:00,25.6982078983,57.4837425348,75.1065029861,0.0,53.0285796334,70.5207365627,217.704047777,0.0,-897.828380105,306.817022567,1,1,0
2015-07-02 15:00:00-07:00,25.699136896,57.4829130723,75.1068347711,0.0,53.0285713383,70.5192435302,217.709356337,0.0,-897.804573334,306.76795076,1,1,0
2015-07-02 15:05:00-07:00,25.7000658938,57.4820836098,75.1071665561,0.0,53.0285630432,70.5177504977,217.714664897,0.0,-897.780764334,306.718876195,1,1,0
2015-07-02 15:10:00-07:00,25.7009948915,57.4812541473,75.1074983411,0.0,53.028554748,70.5162574652,217.719973457,0.0,-897.756953106,306.669798872,1,1,0
2015-07-02 15:15:00-07:00,25.7019238893,57.4804246848,75.1078301261,0.0,53.0285464529,70.5147644326,217.725282017,0.0,-897.733139649,306.620718791,1,1,0
2015-07-02 15:20:00-07:00,25.702852887,57.4795952223,75.1081619111,0.0,53.0285381578,70.5132714001,217.730590577,0.0,-897.709323964,306.571635952,1,1,0
2015-07-02 15:25:00-07:00,25.7037818848,57.4787657598,75.1084936961,0.0,53.0285298627,70.5117783676,217.735899137,0.0,-897.685506049,306.522550355,1,1,0
2015-07-02 15:30:00-07:00,25.7047108826,57.4779362973,75.1088254811,0.0,53.0285215675,70.5102853351,217.741207697,0.0,-897.661685907,306.473462,1,1,0
2015-07-02 15:35:00-07:00,25.7056398803,57.4771068348,75.1091572661,0.0,53.0285132724,70.5087923026,217.746516257,0.0,-897.637863535,306.424370887,1,1,0
2015-07-02 15:40:00-07:00,25.7065688781,57.4762773723,75.1094890511,0.0,53.0285049773,70.5072992701,217.751824818,0.0,-897.614038935,306.375277016,1,1,0
2015-07-02 15:45:00-07:00,25.7074978758,57.4754479098,75.1098208361,0.0,53.0284966821,70.5058062376,217.757133378,0.0,-897.590212106,306.326180387,1,1,0
2015-07-02 15:50:00-07:00,25.7084268736,57.4746184472,75.1101526211,0.0,53.028488387,70.504313205,217.762441938,0.0,-897.566383049,306.277081,1,1,0
2015-07-02 15:55:00-07:00,25.7093558713,57.4737889847,75.1104844061,0.0,53.0284800919,70.5028201725,217.767750498,0.0,-897.542551763,306.227978855,1,1,0
2015-07-02 16:00:00-07:00,25.7102848691,57.4729595222,75.1108161911,0.0,53.0284717967,70.50132714,217.773059058,0.0,-897.518718248,306.178873953,1,1,0
2015-07-02 16:05:00-07:00,25.7112138668,57.4721300597,75.1111479761,0.0,53.0284635016,70.4998341075,217.778367618,0.0,-897.494882505,306.129766292,1,1,0
2015-07-02 16:10:00-07:00,25.7121428646,57.4713005972,75.1114797611,0.0,53.0284552065,70.498341075,217.783676178,0.0,-897.471044532,306.080655873,1,1,0
2015-07-02 16:15:00-07:00,25.7130718624,57.4704711347,75.1118115461,0.0,53.0284469113,70.4968480425,217.788984738,0.0,-897.447204332,306.031542697,1,1,0
2015-07-02 16:20:00-07:00,25.7140008601,57.4696416722,75.1121433311,0.0,53.0284386162,70.49535501,217.794293298,0.0,-897.423361902,305.982426762,1,1,0
2015-07-02 16:25:00-07:00,25.7149298579,57.4688122097,75.1124751161,0.0,53.0284303211,70.4938619774,217.799601858,0.0,-897.399517244,305.93330807,1,1,0
2015-07-02 16:30:00-07:00,25.7158588556,57.4679827472,75.1128069011,0.0,53.0284220259,70.4923689449,217.804910418,0.0,-897.375670358,305.884186619,1,1,0
2015-07-02 16:35:00-07:00,25.7167878534,57.4671532847,75.1131386861,0.0,53.0284137308,70.4908759124,217.810218978,0.0,-897.351821242,305.835062411,1,1,0
2015-07-02 16:40:00-07:00,25.7177168511,57.4663238222,75.1134704711,0.0,53.0284054357,70.4893828799,217.815527538,0.0,-897.327969898,305.785935444,1,1,0
2015-07-02 16:45:00-07:00,25.7186458489,57.4654943597,75.1138022561,0.0,53.0283971406,70.4878898474,217.820836098,0.0,-897.304116326,305.73680572,1,1,0
2015-07-02 16:50:00-07:00,25.7195748466,57.4646648971,75.1141340411,0.0,53.0283888454,70.4863968149,217.826144658,0.0,-897.280260524,305.687673238,1,1,0
2015-07-02 16:55:00-07:00,25.7205038444,57.4638354346,75.1144658261,0.0,53.0283805503,70.4849037823,217.831453218,0.0,-897.256402494,305.638537997,1,1,0
2015-07-02 17:00:00-07:00,25.7214328422,57.4630059721,75.1147976111,0.0,53.0283722552,70.4834107498,217.836761778,0.0,-897.232542236,305.589399999,1,1,0
2015-07-02 17:05:00-07:00,25.7223618399,57.4621765096,75.1151293962,0.0,53.02836396,70.4819177173,217.842070338,0.0,-897.208679749,305.540259243,1,1,0
2015-07-02 17:10:00-07:00,25.7232908377,57.4613470471,75.1154611812,0.0,53.0283556649,70.4804246848,217.847378898,0.0,-897.184815033,305.491115729,1,1,0
2015-07-02 17:15:00-07:00,25.7242198354,57.4605175846,75.1157929662,0.0,53.0283473698,70.4789316523,217.852687459,0.0,-897.160948088,305.441969456,1,1,0
2015-07-02 17:20:00-07:00,25.7251488332,57.4596881221,75.1161247512,0.0,53.0283390746,70.4774386198,217.857996019,0.0,-897.137078915,305.392820426,1,1,0
2015-07-02 17:25:00-07:00,25.7260778309,57.4588586596,75.1164565362,0.0,53.0283307795,70.4759455873,217.863304579,0.0,-897.113207513,305.343668638,1,1,0
2015-07-02 17:30:00-07:00,25.7270068287,57.4580291971,75.1167883212,0.0,53.0283224844,70.4744525547,217.868613139,0.0,-897.089333882,305.294514092,1,1,0
2015-07-02 17:35:00-07:00,25.7279358265,57.4571997346,75.1171201062,0.0,53.0283141892,70.4729595222,217.873921699,0.0,-897.065458023,305.245356788,1,1,0
2015-07-02 17:40:00-07:00,25.7288648242,57.4563702721,75.1174518912,0.0,53.0283058941,70.4714664897,217.879230259,0.0,-897.041579935,305.196196727,1,1,0
2015-07-02 17:45:00-07:00,25.729793822,57.4555408096,75.1177836762,0.0,53.028297599,70.4699734572,217.884538819,0.0,-897.017699619,305.147033907,1,1,0
2015-07-02 17:50:00-07:00,25.7307228197,57.454711347,75.1181154612,0.0,53.0282893038,70.4684804247,217.889847379,0.0,-896.993817074,305.097868329,1,1,0
2015-07-02 17:55:00-07:00,25.7316518175,57.4538818845,75.1184472462,0.0,53.0282810087,70.4669873922,217.895155939,0.0,-896.9699323,305.048699993,1,1,0
2015-07-02 18:00:00-07:00,25.7325808152,57.453052422,75.1187790312,0.0,53.0282727136,70.4654943597,217.900464499,0.0,-896.946045298,304.999528899,1,1,0
2015-07-02 18:05:00-07:00,25.733509813,57.4522229595,75.1191108162,0.0,53.0282644185,70.4640013271,217.905773059,0.0,-896.922156066,304.950355048,1,1,0
2015-07-02 18:10:00-07:00,25.7344388107,57.451393497,75.1194426012,0.0,53.0282561233,70.4625082946,217.911081619,0.0,-896.898264607,304.901178438,1,1,0
2015-07-02 18:15:00-07:00,25.7353678085,57.4505640345,75.1197743862,0.0,53.0282478282,70.4610152621,217.916390179,0.0,-896.874370918,304.85199907,1,1,0
2015-07-02 18:20:00-07:00,25.7362968063,57.449734572,75.1201061712,0.0,53.0282395331,70.4595222296,217.921698739,0.0,-896.850475001,304.802816945,1,1,0
2015-07-02 18:25:00-07:00,25.737225804,57.4489051095,75.1204379562,0.0,53.0282312379,70.4580291971,217.927007299,0.0,-896.826576855,304.753632061,1,1,0
2015-07-02 18:30:00-07:00,25.7381548018,57.448075647,75.1207697412,0.0,53.0282229428,70.4565361646,217.932315859,0.0,-896.802676481,304.70444442,1,1,0
2015-07-02 18:35:00-07:00,25.7390837995,57.4472461845,75.1211015262,0.0,53.0282146477,70.4550431321,217.937624419,0.0,-896.778773878,304.65525402,1,1,0
2015-07-02 18:40:00-07:00,25.7400127973,57.446416722,75.1214333112,0.0,53.0282063525,70.4535500995,217.942932979,0.0,-896.754869046,304.606060863,1,1,0
2015-07-02 18:45:00-07:00,25.740941795,57.4455872595,75.1217650962,0.0,53.0281980574,70.452057067,217.948241539,0.0,-896.730961986,304.556864947,1,1,0
2015-07-02 18:50:00-07:00,25.7418707928,57.4447577969,75.1220968812,0.0,53.0281897623,70.4505640345,217.9535501,0.0,-896.707052697,304.507666274,1,1,0
2015-07-02 18:55:00-07:00,25.7427997906,57.4439283344,75.1224286662,0.0,53.0281814671,70.449071002,217.95885866,0.0,-896.683141179,304.458464843,1,1,0
2015-07-02 19:00:00-07:00,25.7437287883,57.4430988719,75.1227604512,0.0,53.028173172,70.4475779695,217.96416722,0.0,-896.659227433,304.409260653,1,1,0
2015-07-02 19:05:00-07:00,25.7446577861,57.4422694094,75.1230922362,0.0,53.0281648769,70.446084937,217.96947578,0.0,-896.635311458,304.360053706,1,1,0
2015-07-02 19:10:00-07:00,25.7455867838,57.4414399469,75.1234240212,0.0,53.0281565817,70.4445919044,217.97478434,0.0,-896.611393254,304.310844001,1,1,0
2015-07-02 19:15:00-07:00,25.7465157816,57.4406104844,75.1237558062,0.0,53.0281482866,70.4430988719,217.9800929,0.0,-896.587472822,304.261631538,1,1,0
2015-07-02 19:20:00-07:00,25.7474447793,57.4397810219,75.1240875912,0.0,53.0281399915,70.4416058394,217.98540146,0.0,-896.563550161,304.212416317,1,1,0
2015-07-02 19:25:00-07:00,25.7483737771,57.4389515594,75.1244193762,0.0,53.0281316964,70.4401128069,217.99071002,0.0,-896.539625271,304.163198338,1,1,0
2015-07-02 19:30:00-07:00,25.7493027748,57.4381220969,75.1247511612,0.0,53.0281234012,70.4386197744,217.99601858,0.0,-896.515698153,304.113977601,1,1,0
2015-07-02 19:35:00-07:00,25.7502317726,57.4372926344,75.1250829463,0.0,53.0281151061,70.4371267419,218.00132714,0.0,-896.491768806,304.064754106,1,1,0
2015-07-02 19:40:00-07:00,25.7511607704,57.4364631719,75.1254147313,0.0,53.028106811,70.4356337094,218.0066357,0.0,-896.467837231,304.015527853,1,1,0
2015-07-02 19:45:00-07:00,25.7520897681,57.4356337094,75.1257465163,0.0,53.0280985158,70.4341406768,218.01194426,0.0,-896.443903426,303.966298842,1,1,0
2015-07-02 19:50:00-07:00,25.7530187659,57.4348042468,75.1260783013,0.0,53.0280902207,70.4326476443,218.01725282,0.0,-896.419967394,303.917067073,1,1,0
2015-07-02 19:55:00-07:00,25.7539477636,57.4339747843,75.1264100863,0.0,53.0280819256,70.4311546118,218.02256138,0.0,-896.396029132,303.867832546,1,1,0
2015-07-02 20:00:00-07:00,25.7548767614,57.4331453218,75.1267418713,0.0,53.0280736304,70.4296615793,218.02786994,0.0,-896.372088642,303.818595262,1,1,0
2015-07-02 20:05:00-07:00,25.7558057591,57.4323158593,75.1270736563,0.0,53.0280653353,70.4281685468,218.0331785,0.0,-896.348145923,303.769355219,1,1,0
2015-07-02 20:10:00-07:00,25.7567347569,57.4314863968,75.1274054413,0.0,53.0280570402,70.4266755143,218.03848706,0.0,-896.324200976,303.720112418,1,1,0
2015-07-02 20:15:00-07:00,25.7576637547,57.4306569343,75.1277372263,0.0,53.028048745,70.4251824818,218.04379562,0.0,-896.300253799,303.67086686,1,1,0
2015-07-02 20:20:00-07:00,25.7585927524,57.4298274718,75.1280690113,0.0,53.0280404499,70.4236894492,218.04910418,0.0,-896.276304395,303.621618543,1,1,0
2015-07-02 20:25:00-07:00,25.7595217502,57.4289980093,75.1284007963,0.0,53.0280321548,70.4221964167,218.054412741,0.0,-896.252352761,303.572367468,1,1,0
2015-07-02 20:30:00-07:00,25.7604507479,57.4281685468,75.1287325813,0.0,53.0280238596,70.4207033842,218.059721301,0.0,-896.228398899,303.523113636,1,1,0
2015-07-02 20:35:00-07:00,25.7613797457,57.4273390843,75.1290643663,0.0,53.0280155645,70.4192103517,218.065029861,0.0,-896.204442808,303.473857045,1,1,0
2015-07-02 20:40:00-07:00,25.7623087434,57.4265096218,75.1293961513,0.0,53.0280072694,70.4177173192,218.070338421,0.0,-896.180484489,303.424597697,1,1,0
2015-07-02 20:45:00-07:00,25.7632377412,57.4256801593,75.1297279363,0.0,53.0279989742,70.4162242867,218.075646981,0.0,-896.156523941,303.375335591,1,1,0
2015-07-02 20:50:00-07:00,25.7641667389,57.4248506967,75.1300597213,0.0,53.0279906791,70.4147312541,218.080955541,0.0,-896.132561164,303.326070726,1,1,0
2015-07-02 20:55:00-07:00,25.7650957367,57.4240212342,75.1303915063,0.0,53.027982384,70.4132382216,218.086264101,0.0,-896.108596159,303.276803104,1,1,0
2015-07-02 21:00:00-07:00,25.7660247345,57.4231917717,75.1307232913,0.0,53.0279740889,70.4117451891,218.091572661,0.0,-896.084628925,303.227532724,1,1,0
2015-07-02 21:05:00-07:00,25.7669537322,57.4223623092,75.1310550763,0.0,53.0279657937,70.4102521566,218.096881221,0.0,-896.060659462,303.178259585,1,1,0
2015-07-02 21:10:00-07:00,25.76788273,57.4215328467,75.1313868613,0.0,53.0279574986,70.4087591241,218.102189781,0.0,-896.03668777,303.128983689,1,1,0
2015-07-02 21:15:00-07:00,25.7688117277,57.4207033842,75.1317186463,0.0,53.0279492035,70.4072660916,218.107498341,0.0,-896.01271385,303.079705035,1,1,0
2015-07-02 21:20:00-07:00,25.7697407255,57.4198739217,75.1320504313,0.0,53.0279409083,70.4057730591,218.112806901,0.0,-895.988737702,303.030423623,1,1,0
2015-07-02 21:25:00-07:00,25.7706697232,57.4190444592,75.1323822163,0.0,53.0279326132,70.4042800265,218.118115461,0.0,-895.964759324,302.981139453,1,1,0
2015-07-02 21:30:00-07:00,25.771598721,57.4182149967,75.1327140013,0.0,53.0279243181,70.402786994,218.123424021,0.0,-895.940778719,302.931852525,1,1,0
2015-07-02 21:35:00-07:00,25.7725277187,57.4173855342,75.1330457863,0.0,53.0279160229,70.4012939615,218.128732581,0.0,-895.916795884,302.882562839,1,1,0
2015-07-02 21:40:00-07:00,25.7734567165,57.4165560717,75.1333775713,0.0,53.0279077278,70.399800929,218.134041141,0.0,-895.892810821,302.833270395,1,1,0
2015-07-02 21:45:00-07:00,25.7743857143,57.4157266092,75.1337093563,0.0,53.0278994327,70.3983078965,218.139349701,0.0,-895.868823529,302.783975193,1,1,0
2015-07-02 21:50:00-07:00,25.775314712,57.4148971466,75.1340411413,0.0,53.0278911375,70.396814864,218.144658261,0.0,-895.844834008,302.734677233,1,1,0
2015-07-02 21:55:00-07:00,25.7762437098,57.4140676841,75.1343729263,0.0,53.0278828424,70.3953218315,218.149966821,0.0,-895.820842259,302.685376515,1,1,0
2015-07-02 22:00:00-07:00,25.7771727075,57.4132382216,75.1347047113,0.0,53.0278745473,70.3938287989,218.155275382,0.0,-895.796848281,302.63607304,1,1,0
2015-07-02 22:05:00-07:00,25.7781017053,57.4124087591,75.1350364964,0.0,53.0278662521,70.3923357664,218.160583942,0.0,-895.772852074,302.586766806,1,1,0
2015-07-02 22:10:00-07:00,25.779030703,57.4115792966,75.1353682814,0.0,53.027857957,70.3908427339,218.165892502,0.0,-895.748853639,302.537457814,1,1,0
2015-07-02 22:15:00-07:00,25.7799597008,57.4107498341,75.1357000664,0.0,53.0278496619,70.3893497014,218.171201062,0.0,-895.724852975,302.488146065,1,1,0
2015-07-02 22:20:00-07:00,25.7808886986,57.4099203716,75.1360318514,0.0,53.0278413668,70.3878566689,218.176509622,0.0,-895.700850083,302.438831557,1,1,0
2015-07-02 22:25:00-07:00,25.7818176963,57.4090909091,75.1363636364,0.0,53.0278330716,70.3863636364,218.181818182,0.0,-895.676844962,302.389514291,1,1,0
2015-07-02 22:30:00-07:00,25.7827466941,57.4082614466,75.1366954214,0.0,53.0278247765,70.3848706038,218.187126742,0.0,-895.652837612,302.340194268,1,1,0
2015-07-02 22:35:00-07:00,25.7836756918,57.4074319841,75.1370272064,0.0,53.0278164814,70.3833775713,218.192435302,0.0,-895.628828033,302.290871486,1,1,0
2015-07-02 22:40:00-07:00,25.7846046896,57.4066025216,75.1373589914,0.0,53.0278081862,70.3818845388,218.197743862,0.0,-895.604816226,302.241545947,1,1,0
2015-07-02 22:45:00-07:00,25.7855336873,57.4057730591,75.1376907764,0.0,53.0277998911,70.3803915063,218.203052422,0.0,-895.58080219,302.19221765,1,1,0
2015-07-02 22:50:00-07:00,25.7864626851,57.4049435965,75.1380225614,0.0,53.027791596,70.3788984738,218.208360982,0.0,-895.556785926,302.142886594,1,1,0
2015-07-02 22:55:00-07:00,25.7873916828,57.404114134,75.1383543464,0.0,53.0277833008,70.3774054413,218.213669542,0.0,-895.532767433,302.093552781,1,1,0
2015-07-02 23:00:00-07:00,25.7883206806,57.4032846715,75.1386861314,0.0,53.0277750057,70.3759124088,218.218978102,0.0,-895.508746711,302.04421621,1,1,0
2015-07-02 23:05:00-07:00,25.7892496784,57.402455209,75.1390179164,0.0,53.0277667106,70.3744193762,218.224286662,0.0,-895.484723761,301.99487688,1,1,0
2015-07-02 23:10:00-07:00,25.7901786761,57.4016257465,75.1393497014,0.0,53.0277584154,70.3729263437,218.229595222,0.0,-895.460698581,301.945534793,1,1,0
2015-07-02 23:15:00-07:00,25.7911076739,57.400796284,75.1396814864,0.0,53.0277501203,70.3714333112,218.234903782,0.0,-895.436671174,301.896189948,1,1,0
2015-07-02 23:20:00-07:00,25.7920366716,57.3999668215,75.1400132714,0.0,53.0277418252,70.3699402787,218.240212342,0.0,-895.412641537,301.846842345,1,1,0
2015-07-02 23:25:00-07:00,25.7929656694,57.399137359,75.1403450564,0.0,53.02773353,70.3684472462,218.245520902,0.0,-895.388609672,301.797491984,1,1,0
2015-07-02 23:30:00-07:00,25.7938946671,57.3983078965,75.1406768414,0.0,53.0277252349,70.3669542137,218.250829463,0.0,-895.364575579,301.748138865,1,1,0
2015-07-02 23:35:00-07:00,25.7948236649,57.397478434,75.1410086264,0.0,53.0277169398,70.3654611812,218.256138023,0.0,-895.340539256,301.698782988,1,1,0
2015-07-02 23:40:00-07:00,25.7957526627,57.3966489715,75.1413404114,0.0,53.0277086447,70.3639681486,218.261446583,0.0,-895.316500705,301.649424353,1,1,0
2015-07-02 23:45:00-07:00,25.7966816604,57.395819509,75.1416721964,0.0,53.0277003495,70.3624751161,218.266755143,0.0,-895.292459926,301.60006296,1,1,0
2015-07-02 23:50:00-07:00,25.7976106582,57.3949900464,75.1420039814,0.0,53.0276920544,70.3609820836,218.272063703,0.0,-895.268416917,301.550698809,1,1,0
2015-07-02 23:55:00-07:00,25.7985396559,57.3941605839,75.1423357664,0.0,53.0276837593,70.3594890511,218.277372263,0.0,-895.24437168,301.5013319,1,1,0
2015-07-03 00:00:00-07:00,25.7994686537,57.3933311214,75.1426675514,0.0,53.0276754641,70.3579960186,218.282680823,0.0,-895.220324215,301.451962233,1,1,0
2015-07-03 00:05:00-07:00,25.8003976514,57.3925016589,75.1429993364,0.0,53.027667169,70.3565029861,218.287989383,0.0,-895.19627452,301.402589809,1,1,0
2015-07-03 00:10:00-07:00,25.8013266492,57.3916721964,75.1433311214,0.0,53.0276588739,70.3550099536,218.293297943,0.0,-895.172222598,301.353214626,1,1,0
2015-07-03 00:15:00-07:00,25.8022556469,57.3908427339,75.1436629064,0.0,53.0276505787,70.353516921,218.298606503,0.0,-895.148168446,301.303836685,1,1,0
2015-07-03 00:20:00-07:00,25.8031846447,57.3900132714,75.1439946914,0.0,53.0276422836,70.3520238885,218.303915063,0.0,-895.124112066,301.254455987,1,1,0
2015-07-03 00:25:00-07:00,25.8041136425,57.3891838089,75.1443264764,0.0,53.0276339885,70.350530856,218.309223623,0.0,-895.100053457,301.20507253,1,1,0
2015-07-03 00:30:00-07:00,25.8050426402,57.3883543464,75.1446582614,0.0,53.0276256933,70.3490378235,218.314532183,0.0,-895.075992619,301.155686316,1,1,0
2015-07-03 00:35:00-07:00,25.805971638,57.3875248839,75.1449900464,0.0,53.0276173982,70.347544791,218.319840743,0.0,-895.051929553,301.106297343,1,1,0
2015-07-03 00:40:00-07:00,25.8069006357,57.3866954214,75.1453218315,0.0,53.0276091031,70.3460517585,218.325149303,0.0,-895.027864258,301.056905613,1,1,0
2015-07-03 00:45:00-07:00,25.8078296335,57.3858659589,75.1456536165,0.0,53.0276008079,70.3445587259,218.330457863,0.0,-895.003796735,301.007511124,1,1,0
2015-07-03 00:50:00-07:00,25.8087586312,57.3850364964,75.1459854015,0.0,53.0275925128,70.3430656934,218.335766423,0.0,-894.979726982,300.958113878,1,1,0
2015-07-03 00:55:00-07:00,25.809687629,57.3842070338,75.1463171865,0.0,53.0275842177,70.3415726609,218.341074983,0.0,-894.955655002,300.908713874,1,1,0
2015-07-03 01:00:00-07:00,25.8106166268,57.3833775713,75.1466489715,0.0,53.0275759226,70.3400796284,218.346383543,0.0,-894.931580792,300.859311111,1,1,0
2015-07-03 01:05:00-07:00,25.8115456245,57.3825481088,75.1469807565,0.0,53.0275676274,70.3385865959,218.351692104,0.0,-894.907504354,300.809905591,1,1,0
2015-07-03 01:10:00-07:00,25.8124746223,57.3817186463,75.1473125415,0.0,53.0275593323,70.3370935634,218.357000664,0.0,-894.883425687,300.760497313,1,1,0
2015-07-03 01:15:00-07:00,25.81340362,57.3808891838,75.1476443265,0.0,53.0275510372,70.3356005309,218.362309224,0.0,-894.859344792,300.711086277,1,1,0
2015-07-03 01:20:00-07:00,25.8143326178,57.3800597213,75.1479761115,0.0,53.027542742,70.3341074983,218.367617784,0.0,-894.835261668,300.661672483,1,1,0
2015-07-03 01:25:00-07:00,25.8152616155,57.3792302588,75.1483078965,0.0,53.0275344469,70.3326144658,218.372926344,0.0,-894.811176315,300.61225593,1,1,0
2015-07-03 01:30:00-07:00,25.8161906133,57.3784007963,75.1486396815,0.0,53.0275261518,70.3311214333,218.378234904,0.0,-894.787088734,300.56283662,1,1,0
2015-07-03 01:35:00-07:00,25.817119611,57.3775713338,75.1489714665,0.0,53.0275178566,70.3296284008,218.383543464,0.0,-894.762998923,300.513414552,1,1,0
2015-07-03 01:40:00-07:00,25.8180486088,57.3767418713,75.1493032515,0.0,53.0275095615,70.3281353683,218.388852024,0.0,-894.738906885,300.463989726,1,1,0
2015-07-03 01:45:00-07:00,25.8189776066,57.3759124088,75.1496350365,0.0,53.0275012664,70.3266423358,218.394160584,0.0,-894.714812617,300.414562142,1,1,0
2015-07-03 01:50:00-07:00,25.8199066043,57.3750829463,75.1499668215,0.0,53.0274929712,70.3251493033,218.399469144,0.0,-894.690716121,300.365131801,1,1,0
2015-07-03 01:55:00-07:00,25.8208356021,57.3742534837,75.1502986065,0.0,53.0274846761,70.3236562707,218.404777704,0.0,-894.666617397,300.315698701,1,1,0
2015-07-03 02:00:00-07:00,25.8217645998,57.3734240212,75.1506303915,0.0,53.027476381,70.3221632382,218.410086264,0.0,-894.642516443,300.266262843,1,1,0
2015-07-03 02:05:00-07:00,25.8226935976,57.3725945587,75.1509621765,0.0,53.0274680858,70.3206702057,218.415394824,0.0,-894.618413261,300.216824227,1,1,0
2015-07-03 02:10:00-07:00,25.8236225953,57.3717650962,75.1512939615,0.0,53.0274597907,70.3191771732,218.420703384,0.0,-894.594307851,300.167382854,1,1,0
2015-07-03 02:15:00-07:00,25.8245515931,57.3709356337,75.1516257465,0.0,53.0274514956,70.3176841407,218.426011944,0.0,-894.570200211,300.117938722,1,1,0
2015-07-03 02:20:00-07:00,25.8254805909,57.3701061712,75.1519575315,0.0,53.0274432004,70.3161911082,218.431320504,0.0,-894.546090343,300.068491832,1,1,0
2015-07-03 02:25:00-07:00,25.8264095886,57.3692767087,75.1522893165,0.0,53.0274349053,70.3146980756,218.436629064,0.0,-894.521978247,300.019042185,1,1,0
2015-07-03 02:30:00-07:00,25.8273385864,57.3684472462,75.1526211015,0.0,53.0274266102,70.3132050431,218.441937624,0.0,-894.497863921,299.969589779,1,1,0
2015-07-03 02:35:00-07:00,25.8282675841,57.3676177837,75.1529528865,0.0,53.0274183151,70.3117120106,218.447246184,0.0,-894.473747368,299.920134616,1,1,0
2015-07-03 02:40:00-07:00,25.8291965819,57.3667883212,75.1532846715,0.0,53.0274100199,70.3102189781,218.452554745,0.0,-894.449628585,299.870676694,1,1,0
2015-07-03 02:45:00-07:00,25.8301255796,57.3659588587,75.1536164565,0.0,53.0274017248,70.3087259456,218.457863305,0.0,-894.425507574,299.821216015,1,1,0
2015-07-03 02:50:00-07:00,25.8310545774,57.3651293962,75.1539482415,0.0,53.0273934297,70.3072329131,218.463171865,0.0,-894.401384334,299.771752577,1,1,0
2015-07-03 02:55:00-07:00,25.8319835751,57.3642999336,75.1542800265,0.0,53.0273851345,70.3057398806,218.468480425,0.0,-894.377258865,299.722286382,1,1,0
2015-07-03 03:00:00-07:00,25.8329125729,57.3634704711,75.1546118115,0.0,53.0273768394,70.304246848,218.473788985,0.0,-894.353131168,299.672817429,1,1,0
2015-07-03 03:05:00-07:00,25.8338415707,57.3626410086,75.1549435965,0.0,53.0273685443,70.3027538155,218.479097545,0.0,-894.329001242,299.623345717,1,1,0
2015-07-03 03:10:00-07:00,25.8347705684,57.3618115461,75.1552753816,0.0,53.0273602491,70.301260783,218.484406105,0.0,-894.304869088,299.573871248,1,1,0
2015-07-03 03:15:00-07:00,25.8356995662,57.3609820836,75.1556071666,0.0,53.027351954,70.2997677505,218.489714665,0.0,-894.280734705,299.524394021,1,1,0
2015-07-03 03:20:00-07:00,25.8366285639,57.3601526211,75.1559389516,0.0,53.0273436589,70.298274718,218.495023225,0.0,-894.256598093,299.474914036,1,1,0
2015-07-03 03:25:00-07:00,25.8375575617,57.3593231586,75.1562707366,0.0,53.0273353637,70.2967816855,218.500331785,0.0,-894.232459252,299.425431293,1,1,0
2015-07-03 03:30:00-07:00,25.8384865594,57.3584936961,75.1566025216,0.0,53.0273270686,70.295288653,218.505640345,0.0,-894.208318183,299.375945792,1,1,0
2015-07-03 03:35:00-07:00,25.8394155572,57.3576642336,75.1569343066,0.0,53.0273187735,70.2937956204,218.510948905,0.0,-894.184174885,299.326457533,1,1,0
2015-07-03 03:40:00-07:00,25.8403445549,57.3568347711,75.1572660916,0.0,53.0273104783,70.2923025879,218.516257465,0.0,-894.160029359,299.276966516,1,1,0
2015-07-03 03:45:00-07:00,25.8412735527,57.3560053086,75.1575978766,0.0,53.0273021832,70.2908095554,218.521566025,0.0,-894.135881604,299.227472741,1,1,0
2015-07-03 03:50:00-07:00,25.8422025505,57.3551758461,75.1579296616,0.0,53.0272938881,70.2893165229,218.526874585,0.0,-894.11173162,299.177976208,1,1,0
2015-07-03 03:55:00-07:00,25.8431315482,57.3543463835,75.1582614466,0.0,53.027285593,70.2878234904,218.532183145,0.0,-894.087579408,299.128476917,1,1,0
2015-07-03 04:00:00-07:00,25.844060546,57.353516921,75.1585932316,0.0,53.0272772978,70.2863304579,218.537491705,0.0,-894.063424967,299.078974868,1,1,0
2015-07-03 04:05:00-07:00,25.8449895437,57.3526874585,75.1589250166,0.0,53.0272690027,70.2848374253,218.542800265,0.0,-894.039268297,299.029470061,1,1,0
2015-07-03 04:10:00-07:00,25.8459185415,57.351857996,75.1592568016,0.0,53.0272607076,70.2833443928,218.548108825,0.0,-894.015109399,298.979962497,1,1,0
2015-07-03 04:15:00-07:00,25.8468475392,57.3510285335,75.1595885866,0.0,53.0272524124,70.2818513603,218.553417386,0.0,-893.990948271,298.930452174,1,1,0
2015-07-03 04:20:00-07:00,25.847776537,57.350199071,75.1599203716,0.0,53.0272441173,70.2803583278,218.558725946,0.0,-893.966784916,298.880939093,1,1,0
2015-07-03 04:25:00-07:00,25.8487055348,57.3493696085,75.1602521566,0.0,53.0272358222,70.2788652953,218.564034506,0.0,-893.942619331,298.831423255,1,1,0
2015-07-03 04:30:00-07:00,25.8496345325,57.348540146,75.1605839416,0.0,53.027227527,70.2773722628,218.569343066,0.0,-893.918451518,298.781904658,1,1,0
2015-07-03 04:35:00-07:00,25.8505635303,57.3477106835,75.1609157266,0.0,53.0272192319,70.2758792303,218.574651626,0.0,-893.894281477,298.732383304,1,1,0
2015-07-03 04:40:00-07:00,25.851492528,57.346881221,75.1612475116,0.0,53.0272109368,70.2743861977,218.579960186,0.0,-893.870109207,298.682859191,1,1,0
2015-07-03 04:45:00-07:00,25.8524215258,57.3460517585,75.1615792966,0.0,53.0272026416,70.2728931652,218.585268746,0.0,-893.845934708,298.633332321,1,1,0
2015-07-03 04:50:00-07:00,25.8533505235,57.345222296,75.1619110816,0.0,53.0271943465,70.2714001327,218.590577306,0.0,-893.82175798,298.583802692,1,1,0
2015-07-03 04:55:00-07:00,25.8542795213,57.3443928334,75.1622428666,0.0,53.0271860514,70.2699071002,218.595885866,0.0,-893.797579024,298.534270306,1,1,0
2015-07-03 05:00:00-07:00,25.855208519,57.3435633709,75.1625746516,0.0,53.0271777562,70.2684140677,218.601194426,0.0,-893.773397839,298.484735162,1,1,0
2015-07-03 05:05:00-07:00,25.8561375168,57.3427339084,75.1629064366,0.0,53.0271694611,70.2669210352,218.606502986,0.0,-893.749214425,298.435197259,1,1,0
2015-07-03 05:10:00-07:00,25.8570665146,57.3419044459,75.1632382216,0.0,53.027161166,70.2654280027,218.611811546,0.0,-893.725028783,298.385656599,1,1,0
2015-07-03 05:15:00-07:00,25.8579955123,57.3410749834,75.1635700066,0.0,53.0271528709,70.2639349701,218.617120106,0.0,-893.700840912,298.336113181,1,1,0
2015-07-03 05:20:00-07:00,25.8589245101,57.3402455209,75.1639017916,0.0,53.0271445757,70.2624419376,218.622428666,0.0,-893.676650813,298.286567005,1,1,0
2015-07-03 05:25:00-07:00,25.8598535078,57.3394160584,75.1642335766,0.0,53.0271362806,70.2609489051,218.627737226,0.0,-893.652458484,298.237018071,1,1,0
2015-07-03 05:30:00-07:00,25.8607825056,57.3385865959,75.1645653616,0.0,53.0271279855,70.2594558726,218.633045786,0.0,-893.628263928,298.187466379,1,1,0
2015-07-03 05:35:00-07:00,25.8617115033,57.3377571334,75.1648971466,0.0,53.0271196903,70.2579628401,218.638354346,0.0,-893.604067142,298.137911929,1,1,0
2015-07-03 05:40:00-07:00,25.8626405011,57.3369276709,75.1652289317,0.0,53.0271113952,70.2564698076,218.643662906,0.0,-893.579868128,298.088354721,1,1,0
2015-07-03 05:45:00-07:00,25.8635694989,57.3360982084,75.1655607167,0.0,53.0271031001,70.254976775,218.648971466,0.0,-893.555666885,298.038794755,1,1,0
2015-07-03 05:50:00-07:00,25.8644984966,57.3352687459,75.1658925017,0.0,53.0270948049,70.2534837425,218.654280027,0.0,-893.531463414,297.989232031,1,1,0
2015-07-03 05:55:00-07:00,25.8654274944,57.3344392833,75.1662242867,0.0,53.0270865098,70.25199071,218.659588587,0.0,-893.507257713,297.939666549,1,1,0
2015-07-03 06:00:00-07:00,25.8663564921,57.3336098208,75.1665560717,0.0,53.0270782147,70.2504976775,218.664897147,0.0,-893.483049785,297.890098309,1,1,0
2015-07-03 06:05:00-07:00,25.8672854899,57.3327803583,75.1668878567,0.0,53.0270699195,70.249004645,218.670205707,0.0,-893.458839627,297.840527311,1,1,0
2015-07-03 06:10:00-07:00,25.8682144876,57.3319508958,75.1672196417,0.0,53.0270616244,70.2475116125,218.675514267,0.0,-893.434627241,297.790953556,1,1,0
2015-07-03 06:15:00-07:00,25.8691434854,57.3311214333,75.1675514267,0.0,53.0270533293,70.24601858,218.680822827,0.0,-893.410412626,297.741377042,1,1,0
2015-07-03 06:20:00-07:00,25.8700724831,57.3302919708,75.1678832117,0.0,53.0270450341,70.2445255474,218.686131387,0.0,-893.386195783,297.69179777,1,1,0
2015-07-03 06:25:00-07:00,25.8710014809,57.3294625083,75.1682149967,0.0,53.027036739,70.2430325149,218.691439947,0.0,-893.361976711,297.642215741,1,1,0
2015-07-03 06:30:00-07:00,25.8719304787,57.3286330458,75.1685467817,0.0,53.0270284439,70.2415394824,218.696748507,0.0,-893.33775541,297.592630953,1,1,0
2015-07-03 06:35:00-07:00,25.8728594764,57.3278035833,75.1688785667,0.0,53.0270201488,70.2400464499,218.702057067,0.0,-893.313531881,297.543043408,1,1,0
2015-07-03 06:40:00-07:00,25.8737884742,57.3269741208,75.1692103517,0.0,53.0270118536,70.2385534174,218.707365627,0.0,-893.289306123,297.493453104,1,1,0
2015-07-03 06:45:00-07:00,25.8747174719,57.3261446583,75.1695421367,0.0,53.0270035585,70.2370603849,218.712674187,0.0,-893.265078136,297.443860043,1,1,0
2015-07-03 06:50:00-07:00,25.8756464697,57.3253151958,75.1698739217,0.0,53.0269952634,70.2355673524,218.717982747,0.0,-893.240847921,297.394264223,1,1,0
2015-07-03 06:55:00-07:00,25.8765754674,57.3244857332,75.1702057067,0.0,53.0269869682,70.2340743198,218.723291307,0.0,-893.216615477,297.344665646,1,1,0
2015-07-03 07:00:00-07:00,25.8775044652,57.3236562707,75.1705374917,0.0,53.0269786731,70.2325812873,218.728599867,0.0,-893.192380804,297.295064311,1,1,0
2015-07-03 07:05:00-07:00,25.878433463,57.3228268082,75.1708692767,0.0,53.026970378,70.2310882548,218.733908427,0.0,-893.168143903,297.245460217,1,1,0
2015-07-03 07:10:00-07:00,25.8793624607,57.3219973457,75.1712010617,0.0,53.0269620828,70.2295952223,218.739216987,0.0,-893.143904773,297.195853366,1,1,0
