Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-03 07:15:00-07:00,25.8802914585,57.3211678832,75.1715328467,0.0,53.0269537877,70.2281021898,218.744525547,0.0,-893.119663414,297.146243757,1,1,0
2015-07-03 07:20:00-07:00,25.8812204562,57.3203384207,75.1718646317,0.0,53.0269454926,70.2266091573,218.749834107,0.0,-893.095419827,297.09663139,1,1,0
2015-07-03 07:25:00-07:00,25.882149454,57.3195089582,75.1721964167,0.0,53.0269371974,70.2251161248,218.755142668,0.0,-893.071174011,297.047016265,1,1,0
2015-07-03 07:30:00-07:00,25.8830784517,57.3186794957,75.1725282017,0.0,53.0269289023,70.2236230922,218.760451228,0.0,-893.046925967,296.997398381,1,1,0
2015-07-03 07:35:00-07:00,25.8840074495,57.3178500332,75.1728599867,0.0,53.0269206072,70.2221300597,218.765759788,0.0,-893.022675693,296.94777774,1,1,0
2015-07-03 07:40:00-07:00,25.8849364472,57.3170205707,75.1731917717,0.0,53.026912312,70.2206370272,218.771068348,0.0,-892.998423192,296.898154341,1,1,0
2015-07-03 07:45:00-07:00,25.885865445,57.3161911082,75.1735235567,0.0,53.0269040169,70.2191439947,218.776376908,0.0,-892.974168461,296.848528184,1,1,0
2015-07-03 07:50:00-07:00,25.8867944428,57.3153616457,75.1738553417,0.0,53.0268957218,70.2176509622,218.781685468,0.0,-892.949911502,296.79889927,1,1,0
2015-07-03 07:55:00-07:00,25.8877234405,57.3145321831,75.1741871267,0.0,53.0268874266,70.2161579297,218.786994028,0.0,-892.925652314,296.749267597,1,1,0
2015-07-03 08:00:00-07:00,25.8886524383,57.3137027206,75.1745189117,0.0,53.0268791315,70.2146648971,218.792302588,0.0,-892.901390897,296.699633166,1,1,0
2015-07-03 08:05:00-07:00,25.889581436,57.3128732581,75.1748506967,0.0,53.0268708364,70.2131718646,218.797611148,0.0,-892.877127252,296.649995977,1,1,0
2015-07-03 08:10:00-07:00,25.8905104338,57.3120437956,75.1751824818,0.0,53.0268625413,70.2116788321,218.802919708,0.0,-892.852861378,296.60035603,1,1,0
2015-07-03 08:15:00-07:00,25.8914394315,57.3112143331,75.1755142668,0.0,53.0268542461,70.2101857996,218.808228268,0.0,-892.828593276,296.550713326,1,1,0
2015-07-03 08:20:00-07:00,25.8923684293,57.3103848706,75.1758460518,0.0,53.026845951,70.2086927671,218.813536828,0.0,-892.804322945,296.501067863,1,1,0
2015-07-03 08:25:00-07:00,25.8932974271,57.3095554081,75.1761778368,0.0,53.0268376559,70.2071997346,218.818845388,0.0,-892.780050385,296.451419642,1,1,0
2015-07-03 08:30:00-07:00,25.8942264248,57.3087259456,75.1765096218,0.0,53.0268293607,70.2057067021,218.824153948,0.0,-892.755775597,296.401768664,1,1,0
2015-07-03 08:35:00-07:00,25.8951554226,57.3078964831,75.1768414068,0.0,53.0268210656,70.2042136695,218.829462508,0.0,-892.73149858,296.352114927,1,1,0
2015-07-03 08:40:00-07:00,25.8960844203,57.3070670206,75.1771731918,0.0,53.0268127705,70.202720637,218.834771068,0.0,-892.707219334,296.302458433,1,1,0
2015-07-03 08:45:00-07:00,25.8970134181,57.3062375581,75.1775049768,0.0,53.0268044753,70.2012276045,218.840079628,0.0,-892.682937859,296.25279918,1,1,0
2015-07-03 08:50:00-07:00,25.8979424158,57.3054080956,75.1778367618,0.0,53.0267961802,70.199734572,218.845388188,0.0,-892.658654156,296.20313717,1,1,0
2015-07-03 08:55:00-07:00,25.8988714136,57.304578633,75.1781685468,0.0,53.0267878851,70.1982415395,218.850696749,0.0,-892.634368225,296.153472401,1,1,0
2015-07-03 09:00:00-07:00,25.8998004113,57.3037491705,75.1785003318,0.0,53.0267795899,70.196748507,218.856005309,0.0,-892.610080064,296.103804875,1,1,0
2015-07-03 09:05:00-07:00,25.9007294091,57.302919708,75.1788321168,0.0,53.0267712948,70.1952554745,218.861313869,0.0,-892.585789675,296.054134591,1,1,0
2015-07-03 09:10:00-07:00,25.9016584069,57.3020902455,75.1791639018,0.0,53.0267629997,70.1937624419,218.866622429,0.0,-892.561497058,296.004461549,1,1,0
2015-07-03 09:15:00-07:00,25.9025874046,57.301260783,75.1794956868,0.0,53.0267547045,70.1922694094,218.871930989,0.0,-892.537202211,295.954785748,1,1,0
2015-07-03 09:20:00-07:00,25.9035164024,57.3004313205,75.1798274718,0.0,53.0267464094,70.1907763769,218.877239549,0.0,-892.512905136,295.90510719,1,1,0
2015-07-03 09:25:00-07:00,25.9044454001,57.299601858,75.1801592568,0.0,53.0267381143,70.1892833444,218.882548109,0.0,-892.488605833,295.855425874,1,1,0
2015-07-03 09:30:00-07:00,25.9053743979,57.2987723955,75.1804910418,0.0,53.0267298192,70.1877903119,218.887856669,0.0,-892.4643043,295.8057418,1,1,0
2015-07-03 09:35:00-07:00,25.9063033956,57.297942933,75.1808228268,0.0,53.026721524,70.1862972794,218.893165229,0.0,-892.44000054,295.756054968,1,1,0
2015-07-03 09:40:00-07:00,25.9072323934,57.2971134705,75.1811546118,0.0,53.0267132289,70.1848042468,218.898473789,0.0,-892.41569455,295.706365378,1,1,0
2015-07-03 09:45:00-07:00,25.9081613911,57.296284008,75.1814863968,0.0,53.0267049338,70.1833112143,218.903782349,0.0,-892.391386332,295.65667303,1,1,0
2015-07-03 09:50:00-07:00,25.9090903889,57.2954545455,75.1818181818,0.0,53.0266966386,70.1818181818,218.909090909,0.0,-892.367075885,295.606977924,1,1,0
2015-07-03 09:55:00-07:00,25.9100193867,57.2946250829,75.1821499668,0.0,53.0266883435,70.1803251493,218.914399469,0.0,-892.342763209,295.55728006,1,1,0
2015-07-03 10:00:00-07:00,25.9109483844,57.2937956204,75.1824817518,0.0,53.0266800484,70.1788321168,218.919708029,0.0,-892.318448305,295.507579438,1,1,0
2015-07-03 10:05:00-07:00,25.9118773822,57.2929661579,75.1828135368,0.0,53.0266717532,70.1773390843,218.925016589,0.0,-892.294131172,295.457876058,1,1,0
2015-07-03 10:10:00-07:00,25.9128063799,57.2921366954,75.1831453218,0.0,53.0266634581,70.1758460518,218.930325149,0.0,-892.269811811,295.408169921,1,1,0
2015-07-03 10:15:00-07:00,25.9137353777,57.2913072329,75.1834771068,0.0,53.026655163,70.1743530192,218.935633709,0.0,-892.24549022,295.358461025,1,1,0
2015-07-03 10:20:00-07:00,25.9146643754,57.2904777704,75.1838088918,0.0,53.0266468678,70.1728599867,218.940942269,0.0,-892.221166402,295.308749371,1,1,0
2015-07-03 10:25:00-07:00,25.9155933732,57.2896483079,75.1841406768,0.0,53.0266385727,70.1713669542,218.946250829,0.0,-892.196840354,295.25903496,1,1,0
2015-07-03 10:30:00-07:00,25.916522371,57.2888188454,75.1844724618,0.0,53.0266302776,70.1698739217,218.95155939,0.0,-892.172512078,295.20931779,1,1,0
2015-07-03 10:35:00-07:00,25.9174513687,57.2879893829,75.1848042468,0.0,53.0266219824,70.1683808892,218.95686795,0.0,-892.148181573,295.159597863,1,1,0
2015-07-03 10:40:00-07:00,25.9183803665,57.2871599204,75.1851360319,0.0,53.0266136873,70.1668878567,218.96217651,0.0,-892.12384884,295.109875177,1,1,0
2015-07-03 10:45:00-07:00,25.9193093642,57.2863304579,75.1854678169,0.0,53.0266053922,70.1653948242,218.96748507,0.0,-892.099513878,295.060149734,1,1,0
2015-07-03 10:50:00-07:00,25.920238362,57.2855009954,75.1857996019,0.0,53.0265970971,70.1639017916,218.97279363,0.0,-892.075176687,295.010421532,1,1,0
2015-07-03 10:55:00-07:00,25.9211673597,57.2846715328,75.1861313869,0.0,53.0265888019,70.1624087591,218.97810219,0.0,-892.050837267,294.960690573,1,1,0
2015-07-03 11:00:00-07:00,25.9220963575,57.2838420703,75.1864631719,0.0,53.0265805068,70.1609157266,218.98341075,0.0,-892.026495619,294.910956855,1,1,0
2015-07-03 11:05:00-07:00,25.9230253552,57.2830126078,75.1867949569,0.0,53.0265722117,70.1594226941,218.98871931,0.0,-892.002151743,294.86122038,1,1,0
2015-07-03 11:10:00-07:00,25.923954353,57.2821831453,75.1871267419,0.0,53.0265639165,70.1579296616,218.99402787,0.0,-891.977805637,294.811481147,1,1,0
2015-07-03 11:15:00-07:00,25.9248833508,57.2813536828,75.1874585269,0.0,53.0265556214,70.1564366291,218.99933643,0.0,-891.953457303,294.761739156,1,1,0
2015-07-03 11:20:00-07:00,25.9258123485,57.2805242203,75.1877903119,0.0,53.0265473263,70.1549435965,219.00464499,0.0,-891.92910674,294.711994406,1,1,0
2015-07-03 11:25:00-07:00,25.9267413463,57.2796947578,75.1881220969,0.0,53.0265390311,70.153450564,219.00995355,0.0,-891.904753949,294.662246899,1,1,0
2015-07-03 11:30:00-07:00,25.927670344,57.2788652953,75.1884538819,0.0,53.026530736,70.1519575315,219.01526211,0.0,-891.880398929,294.612496634,1,1,0
2015-07-03 11:35:00-07:00,25.9285993418,57.2780358328,75.1887856669,0.0,53.0265224409,70.150464499,219.02057067,0.0,-891.85604168,294.562743611,1,1,0
2015-07-03 11:40:00-07:00,25.9295283395,57.2772063703,75.1891174519,0.0,53.0265141457,70.1489714665,219.02587923,0.0,-891.831682203,294.51298783,1,1,0
2015-07-03 11:45:00-07:00,25.9304573373,57.2763769078,75.1894492369,0.0,53.0265058506,70.147478434,219.03118779,0.0,-891.807320497,294.463229291,1,1,0
2015-07-03 11:50:00-07:00,25.9313863351,57.2755474453,75.1897810219,0.0,53.0264975555,70.1459854015,219.03649635,0.0,-891.782956562,294.413467994,1,1,0
2015-07-03 11:55:00-07:00,25.9323153328,57.2747179827,75.1901128069,0.0,53.0264892603,70.1444923689,219.04180491,0.0,-891.758590399,294.363703939,1,1,0
2015-07-03 12:00:00-07:00,25.9332443306,57.2738885202,75.1904445919,0.0,53.0264809652,70.1429993364,219.04711347,0.0,-891.734222007,294.313937126,1,1,0
2015-07-03 12:05:00-07:00,25.9341733283,57.2730590577,75.1907763769,0.0,53.0264726701,70.1415063039,219.052422031,0.0,-891.709851387,294.264167556,1,1,0
2015-07-03 12:10:00-07:00,25.9351023261,57.2722295952,75.1911081619,0.0,53.0264643749,70.1400132714,219.057730591,0.0,-891.685478537,294.214395227,1,1,0
2015-07-03 12:15:00-07:00,25.9360313238,57.2714001327,75.1914399469,0.0,53.0264560798,70.1385202389,219.063039151,0.0,-891.661103459,294.16462014,1,1,0
2015-07-03 12:20:00-07:00,25.9369603216,57.2705706702,75.1917717319,0.0,53.0264477847,70.1370272064,219.068347711,0.0,-891.636726153,294.114842295,1,1,0
2015-07-03 12:25:00-07:00,25.9378893193,57.2697412077,75.1921035169,0.0,53.0264394896,70.1355341739,219.073656271,0.0,-891.612346618,294.065061693,1,1,0
2015-07-03 12:30:00-07:00,25.9388183171,57.2689117452,75.1924353019,0.0,53.0264311944,70.1340411413,219.078964831,0.0,-891.587964854,294.015278332,1,1,0
2015-07-03 12:35:00-07:00,25.9397473149,57.2680822827,75.1927670869,0.0,53.0264228993,70.1325481088,219.084273391,0.0,-891.563580861,293.965492214,1,1,0
2015-07-03 12:40:00-07:00,25.9406763126,57.2672528202,75.1930988719,0.0,53.0264146042,70.1310550763,219.089581951,0.0,-891.53919464,293.915703337,1,1,0
2015-07-03 12:45:00-07:00,25.9416053104,57.2664233577,75.1934306569,0.0,53.026406309,70.1295620438,219.094890511,0.0,-891.51480619,293.865911703,1,1,0
2015-07-03 12:50:00-07:00,25.9425343081,57.2655938952,75.1937624419,0.0,53.0263980139,70.1280690113,219.100199071,0.0,-891.490415512,293.81611731,1,1,0
2015-07-03 12:55:00-07:00,25.9434633059,57.2647644326,75.1940942269,0.0,53.0263897188,70.1265759788,219.105507631,0.0,-891.466022605,293.76632016,1,1,0
2015-07-03 13:00:00-07:00,25.9443923036,57.2639349701,75.1944260119,0.0,53.0263814236,70.1250829463,219.110816191,0.0,-891.441627469,293.716520251,1,1,0
2015-07-03 13:05:00-07:00,25.9453213014,57.2631055076,75.1947577969,0.0,53.0263731285,70.1235899137,219.116124751,0.0,-891.417230104,293.666717585,1,1,0
2015-07-03 13:10:00-07:00,25.9462502992,57.2622760451,75.195089582,0.0,53.0263648334,70.1220968812,219.121433311,0.0,-891.392830511,293.616912161,1,1,0
2015-07-03 13:15:00-07:00,25.9471792969,57.2614465826,75.195421367,0.0,53.0263565382,70.1206038487,219.126741871,0.0,-891.36842869,293.567103979,1,1,0
2015-07-03 13:20:00-07:00,25.9481082947,57.2606171201,75.195753152,0.0,53.0263482431,70.1191108162,219.132050431,0.0,-891.344024639,293.517293038,1,1,0
2015-07-03 13:25:00-07:00,25.9490372924,57.2597876576,75.196084937,0.0,53.026339948,70.1176177837,219.137358991,0.0,-891.31961836,293.46747934,1,1,0
2015-07-03 13:30:00-07:00,25.9499662902,57.2589581951,75.196416722,0.0,53.0263316528,70.1161247512,219.142667551,0.0,-891.295209852,293.417662884,1,1,0
2015-07-03 13:35:00-07:00,25.9508952879,57.2581287326,75.196748507,0.0,53.0263233577,70.1146317186,219.147976111,0.0,-891.270799116,293.36784367,1,1,0
2015-07-03 13:40:00-07:00,25.9518242857,57.2572992701,75.197080292,0.0,53.0263150626,70.1131386861,219.153284672,0.0,-891.246386151,293.318021698,1,1,0
2015-07-03 13:45:00-07:00,25.9527532834,57.2564698076,75.197412077,0.0,53.0263067675,70.1116456536,219.158593232,0.0,-891.221970957,293.268196968,1,1,0
2015-07-03 13:50:00-07:00,25.9536822812,57.2556403451,75.197743862,0.0,53.0262984723,70.1101526211,219.163901792,0.0,-891.197553535,293.21836948,1,1,0
2015-07-03 13:55:00-07:00,25.954611279,57.2548108825,75.198075647,0.0,53.0262901772,70.1086595886,219.169210352,0.0,-891.173133884,293.168539234,1,1,0
2015-07-03 14:00:00-07:00,25.9555402767,57.25398142,75.198407432,0.0,53.0262818821,70.1071665561,219.174518912,0.0,-891.148712004,293.11870623,1,1,0
2015-07-03 14:05:00-07:00,25.9564692745,57.2531519575,75.198739217,0.0,53.0262735869,70.1056735236,219.179827472,0.0,-891.124287896,293.068870468,1,1,0
2015-07-03 14:10:00-07:00,25.9573982722,57.252322495,75.199071002,0.0,53.0262652918,70.104180491,219.185136032,0.0,-891.099861559,293.019031949,1,1,0
2015-07-03 14:15:00-07:00,25.95832727,57.2514930325,75.199402787,0.0,53.0262569967,70.1026874585,219.190444592,0.0,-891.075432993,292.969190671,1,1,0
2015-07-03 14:20:00-07:00,25.9592562677,57.25066357,75.199734572,0.0,53.0262487015,70.101194426,219.195753152,0.0,-891.051002199,292.919346635,1,1,0
2015-07-03 14:25:00-07:00,25.9601852655,57.2498341075,75.200066357,0.0,53.0262404064,70.0997013935,219.201061712,0.0,-891.026569176,292.869499842,1,1,0
2015-07-03 14:30:00-07:00,25.9611142632,57.249004645,75.200398142,0.0,53.0262321113,70.098208361,219.206370272,0.0,-891.002133925,292.81965029,1,1,0
2015-07-03 14:35:00-07:00,25.962043261,57.2481751825,75.200729927,0.0,53.0262238161,70.0967153285,219.211678832,0.0,-890.977696444,292.76979798,1,1,0
2015-07-03 14:40:00-07:00,25.9629722588,57.24734572,75.201061712,0.0,53.026215521,70.095222296,219.216987392,0.0,-890.953256735,292.719942913,1,1,0
2015-07-03 14:45:00-07:00,25.9639012565,57.2465162575,75.201393497,0.0,53.0262072259,70.0937292634,219.222295952,0.0,-890.928814798,292.670085087,1,1,0
2015-07-03 14:50:00-07:00,25.9648302543,57.245686795,75.201725282,0.0,53.0261989307,70.0922362309,219.227604512,0.0,-890.904370632,292.620224504,1,1,0
2015-07-03 14:55:00-07:00,25.965759252,57.2448573324,75.202057067,0.0,53.0261906356,70.0907431984,219.232913072,0.0,-890.879924237,292.570361162,1,1,0
2015-07-03 15:00:00-07:00,25.9666882498,57.2440278699,75.202388852,0.0,53.0261823405,70.0892501659,219.238221632,0.0,-890.855475613,292.520495063,1,1,0
2015-07-03 15:05:00-07:00,25.9676172475,57.2431984074,75.202720637,0.0,53.0261740454,70.0877571334,219.243530192,0.0,-890.831024761,292.470626206,1,1,0
2015-07-03 15:10:00-07:00,25.9685462453,57.2423689449,75.203052422,0.0,53.0261657502,70.0862641009,219.248838752,0.0,-890.80657168,292.42075459,1,1,0
2015-07-03 15:15:00-07:00,25.9694752431,57.2415394824,75.203384207,0.0,53.0261574551,70.0847710683,219.254147313,0.0,-890.782116371,292.370880217,1,1,0
2015-07-03 15:20:00-07:00,25.9704042408,57.2407100199,75.203715992,0.0,53.02614916,70.0832780358,219.259455873,0.0,-890.757658833,292.321003086,1,1,0
2015-07-03 15:25:00-07:00,25.9713332386,57.2398805574,75.204047777,0.0,53.0261408648,70.0817850033,219.264764433,0.0,-890.733199066,292.271123197,1,1,0
2015-07-03 15:30:00-07:00,25.9722622363,57.2390510949,75.204379562,0.0,53.0261325697,70.0802919708,219.270072993,0.0,-890.70873707,292.22124055,1,1,0
2015-07-03 15:35:00-07:00,25.9731912341,57.2382216324,75.204711347,0.0,53.0261242746,70.0787989383,219.275381553,0.0,-890.684272846,292.171355145,1,1,0
2015-07-03 15:40:00-07:00,25.9741202318,57.2373921699,75.2050431321,0.0,53.0261159794,70.0773059058,219.280690113,0.0,-890.659806394,292.121466982,1,1,0
2015-07-03 15:45:00-07:00,25.9750492296,57.2365627074,75.2053749171,0.0,53.0261076843,70.0758128733,219.285998673,0.0,-890.635337712,292.071576061,1,1,0
2015-07-03 15:50:00-07:00,25.9759782273,57.2357332449,75.2057067021,0.0,53.0260993892,70.0743198407,219.291307233,0.0,-890.610866802,292.021682382,1,1,0
2015-07-03 15:55:00-07:00,25.9769072251,57.2349037823,75.2060384871,0.0,53.026091094,70.0728268082,219.296615793,0.0,-890.586393663,291.971785945,1,1,0
2015-07-03 16:00:00-07:00,25.9778362229,57.2340743198,75.2063702721,0.0,53.0260827989,70.0713337757,219.301924353,0.0,-890.561918296,291.92188675,1,1,0
2015-07-03 16:05:00-07:00,25.9787652206,57.2332448573,75.2067020571,0.0,53.0260745038,70.0698407432,219.307232913,0.0,-890.5374407,291.871984797,1,1,0
2015-07-03 16:10:00-07:00,25.9796942184,57.2324153948,75.2070338421,0.0,53.0260662086,70.0683477107,219.312541473,0.0,-890.512960875,291.822080086,1,1,0
2015-07-03 16:15:00-07:00,25.9806232161,57.2315859323,75.2073656271,0.0,53.0260579135,70.0668546782,219.317850033,0.0,-890.488478822,291.772172617,1,1,0
2015-07-03 16:20:00-07:00,25.9815522139,57.2307564698,75.2076974121,0.0,53.0260496184,70.0653616457,219.323158593,0.0,-890.46399454,291.722262391,1,1,0
2015-07-03 16:25:00-07:00,25.9824812116,57.2299270073,75.2080291971,0.0,53.0260413233,70.0638686131,219.328467153,0.0,-890.439508029,291.672349406,1,1,0
2015-07-03 16:30:00-07:00,25.9834102094,57.2290975448,75.2083609821,0.0,53.0260330281,70.0623755806,219.333775713,0.0,-890.41501929,291.622433663,1,1,0
2015-07-03 16:35:00-07:00,25.9843392072,57.2282680823,75.2086927671,0.0,53.026024733,70.0608825481,219.339084273,0.0,-890.390528322,291.572515163,1,1,0
2015-07-03 16:40:00-07:00,25.9852682049,57.2274386198,75.2090245521,0.0,53.0260164379,70.0593895156,219.344392833,0.0,-890.366035125,291.522593904,1,1,0
2015-07-03 16:45:00-07:00,25.9861972027,57.2266091573,75.2093563371,0.0,53.0260081427,70.0578964831,219.349701393,0.0,-890.3415397,291.472669888,1,1,0
2015-07-03 16:50:00-07:00,25.9871262004,57.2257796948,75.2096881221,0.0,53.0259998476,70.0564034506,219.355009954,0.0,-890.317042046,291.422743113,1,1,0
2015-07-03 16:55:00-07:00,25.9880551982,57.2249502322,75.2100199071,0.0,53.0259915525,70.054910418,219.360318514,0.0,-890.292542164,291.372813581,1,1,0
2015-07-03 17:00:00-07:00,25.9889841959,57.2241207697,75.2103516921,0.0,53.0259832573,70.0534173855,219.365627074,0.0,-890.268040052,291.322881291,1,1,0
2015-07-03 17:05:00-07:00,25.9899131937,57.2232913072,75.2106834771,0.0,53.0259749622,70.051924353,219.370935634,0.0,-890.243535713,291.272946242,1,1,0
2015-07-03 17:10:00-07:00,25.9908421914,57.2224618447,75.2110152621,0.0,53.0259666671,70.0504313205,219.376244194,0.0,-890.219029144,291.223008436,1,1,0
2015-07-03 17:15:00-07:00,25.9917711892,57.2216323822,75.2113470471,0.0,53.0259583719,70.048938288,219.381552754,0.0,-890.194520347,291.173067872,1,1,0
2015-07-03 17:20:00-07:00,25.992700187,57.2208029197,75.2116788321,0.0,53.0259500768,70.0474452555,219.386861314,0.0,-890.170009321,291.123124549,1,1,0
2015-07-03 17:25:00-07:00,25.9936291847,57.2199734572,75.2120106171,0.0,53.0259417817,70.045952223,219.392169874,0.0,-890.145496066,291.073178469,1,1,0
2015-07-03 17:30:00-07:00,25.9945581825,57.2191439947,75.2123424021,0.0,53.0259334865,70.0444591904,219.397478434,0.0,-890.120980583,291.023229631,1,1,0
2015-07-03 17:35:00-07:00,25.9954871802,57.2183145322,75.2126741871,0.0,53.0259251914,70.0429661579,219.402786994,0.0,-890.096462871,290.973278035,1,1,0
2015-07-03 17:40:00-07:00,25.996416178,57.2174850697,75.2130059721,0.0,53.0259168963,70.0414731254,219.408095554,0.0,-890.071942931,290.923323681,1,1,0
2015-07-03 17:45:00-07:00,25.9973451757,57.2166556072,75.2133377571,0.0,53.0259086011,70.0399800929,219.413404114,0.0,-890.047420762,290.873366569,1,1,0
2015-07-03 17:50:00-07:00,25.9982741735,57.2158261447,75.2136695421,0.0,53.025900306,70.0384870604,219.418712674,0.0,-890.022896364,290.823406699,1,1,0
2015-07-03 17:55:00-07:00,25.9992031713,57.2149966821,75.2140013271,0.0,53.0258920109,70.0369940279,219.424021234,0.0,-889.998369738,290.773444071,1,1,0
2015-07-03 18:00:00-07:00,26.000132169,57.2141672196,75.2143331121,0.0,53.0258837158,70.0355009954,219.429329794,0.0,-889.973840882,290.723478685,1,1,0
2015-07-03 18:05:00-07:00,26.0010611668,57.2133377571,75.2146648971,0.0,53.0258754206,70.0340079628,219.434638354,0.0,-889.949309799,290.673510541,1,1,0
2015-07-03 18:10:00-07:00,26.0019901645,57.2125082946,75.2149966821,0.0,53.0258671255,70.0325149303,219.439946914,0.0,-889.924776486,290.623539639,1,1,0
2015-07-03 18:15:00-07:00,26.0029191623,57.2116788321,75.2153284672,0.0,53.0258588304,70.0310218978,219.445255474,0.0,-889.900240945,290.57356598,1,1,0
2015-07-03 18:20:00-07:00,26.00384816,57.2108493696,75.2156602522,0.0,53.0258505352,70.0295288653,219.450564035,0.0,-889.875703176,290.523589562,1,1,0
2015-07-03 18:25:00-07:00,26.0047771578,57.2100199071,75.2159920372,0.0,53.0258422401,70.0280358328,219.455872595,0.0,-889.851163177,290.473610386,1,1,0
2015-07-03 18:30:00-07:00,26.0057061555,57.2091904446,75.2163238222,0.0,53.025833945,70.0265428003,219.461181155,0.0,-889.82662095,290.423628453,1,1,0
2015-07-03 18:35:00-07:00,26.0066351533,57.2083609821,75.2166556072,0.0,53.0258256498,70.0250497678,219.466489715,0.0,-889.802076494,290.373643761,1,1,0
2015-07-03 18:40:00-07:00,26.0075641511,57.2075315196,75.2169873922,0.0,53.0258173547,70.0235567352,219.471798275,0.0,-889.77752981,290.323656311,1,1,0
2015-07-03 18:45:00-07:00,26.0084931488,57.2067020571,75.2173191772,0.0,53.0258090596,70.0220637027,219.477106835,0.0,-889.752980897,290.273666104,1,1,0
2015-07-03 18:50:00-07:00,26.0094221466,57.2058725946,75.2176509622,0.0,53.0258007644,70.0205706702,219.482415395,0.0,-889.728429756,290.223673138,1,1,0
2015-07-03 18:55:00-07:00,26.0103511443,57.2050431321,75.2179827472,0.0,53.0257924693,70.0190776377,219.487723955,0.0,-889.703876385,290.173677415,1,1,0
2015-07-03 19:00:00-07:00,26.0112801421,57.2042136695,75.2183145322,0.0,53.0257841742,70.0175846052,219.493032515,0.0,-889.679320786,290.123678934,1,1,0
2015-07-03 19:05:00-07:00,26.0122091398,57.203384207,75.2186463172,0.0,53.025775879,70.0160915727,219.498341075,0.0,-889.654762959,290.073677694,1,1,0
2015-07-03 19:10:00-07:00,26.0131381376,57.2025547445,75.2189781022,0.0,53.0257675839,70.0145985401,219.503649635,0.0,-889.630202902,290.023673697,1,1,0
2015-07-03 19:15:00-07:00,26.0140671354,57.201725282,75.2193098872,0.0,53.0257592888,70.0131055076,219.508958195,0.0,-889.605640617,289.973666942,1,1,0
2015-07-03 19:20:00-07:00,26.0149961331,57.2008958195,75.2196416722,0.0,53.0257509937,70.0116124751,219.514266755,0.0,-889.581076104,289.923657428,1,1,0
2015-07-03 19:25:00-07:00,26.0159251309,57.200066357,75.2199734572,0.0,53.0257426985,70.0101194426,219.519575315,0.0,-889.556509362,289.873645157,1,1,0
2015-07-03 19:30:00-07:00,26.0168541286,57.1992368945,75.2203052422,0.0,53.0257344034,70.0086264101,219.524883875,0.0,-889.531940391,289.823630128,1,1,0
2015-07-03 19:35:00-07:00,26.0177831264,57.198407432,75.2206370272,0.0,53.0257261083,70.0071333776,219.530192435,0.0,-889.507369191,289.773612341,1,1,0
2015-07-03 19:40:00-07:00,26.0187121241,57.1975779695,75.2209688122,0.0,53.0257178131,70.0056403451,219.535500995,0.0,-889.482795763,289.723591796,1,1,0
2015-07-03 19:45:00-07:00,26.0196411219,57.196748507,75.2213005972,0.0,53.025709518,70.0041473125,219.540809555,0.0,-889.458220106,289.673568493,1,1,0
2015-07-03 19:50:00-07:00,26.0205701196,57.1959190445,75.2216323822,0.0,53.0257012229,70.00265428,219.546118115,0.0,-889.433642221,289.623542432,1,1,0
2015-07-03 19:55:00-07:00,26.0214991174,57.195089582,75.2219641672,0.0,53.0256929277,70.0011612475,219.551426676,0.0,-889.409062107,289.573513613,1,1,0
2015-07-03 20:00:00-07:00,26.0224281152,57.1942601194,75.2222959522,0.0,53.0256846326,69.999668215,219.556735236,0.0,-889.384479764,289.523482036,1,0,0
2015-07-03 20:05:00-07:00,26.0233571129,57.1934306569,75.2226277372,0.0,53.0256763375,69.9981751825,219.562043796,0.0,-889.359895192,289.473447701,1,0,0
2015-07-03 20:10:00-07:00,26.0242861107,57.1926011944,75.2229595222,0.0,53.0256680423,69.99668215,219.567352356,0.0,-889.335308392,289.423410608,1,0,0
2015-07-03 20:15:00-07:00,26.0252151084,57.1917717319,75.2232913072,0.0,53.0256597472,69.9951891175,219.572660916,0.0,-889.310719363,289.373370758,1,0,0
2015-07-03 20:20:00-07:00,26.0261441062,57.1909422694,75.2236230922,0.0,53.0256514521,69.9936960849,219.577969476,0.0,-889.286128106,289.323328149,1,0,0
2015-07-03 20:25:00-07:00,26.0270731039,57.1901128069,75.2239548772,0.0,53.0256431569,69.9922030524,219.583278036,0.0,-889.26153462,289.273282782,1,0,0
2015-07-03 20:30:00-07:00,26.0280021017,57.1892833444,75.2242866622,0.0,53.0256348618,69.9907100199,219.588586596,0.0,-889.236938905,289.223234658,1,0,0
2015-07-03 20:35:00-07:00,26.0289310994,57.1884538819,75.2246184472,0.0,53.0256265667,69.9892169874,219.593895156,0.0,-889.212340962,289.173183775,1,0,0
2015-07-03 20:40:00-07:00,26.0298600972,57.1876244194,75.2249502322,0.0,53.0256182716,69.9877239549,219.599203716,0.0,-889.18774079,289.123130134,1,0,0
2015-07-03 20:45:00-07:00,26.030789095,57.1867949569,75.2252820173,0.0,53.0256099764,69.9862309224,219.604512276,0.0,-889.163138389,289.073073736,1,0,0
2015-07-03 20:50:00-07:00,26.0317180927,57.1859654944,75.2256138023,0.0,53.0256016813,69.9847378898,219.609820836,0.0,-889.13853376,289.023014579,1,0,0
2015-07-03 20:55:00-07:00,26.0326470905,57.1851360319,75.2259455873,0.0,53.0255933862,69.9832448573,219.615129396,0.0,-889.113926902,288.972952665,1,0,0
2015-07-03 21:00:00-07:00,26.0335760882,57.1843065693,75.2262773723,0.0,53.025585091,69.9817518248,219.620437956,0.0,-889.089317815,288.922887993,1,0,0
2015-07-03 21:05:00-07:00,26.034505086,57.1834771068,75.2266091573,0.0,53.0255767959,69.9802587923,219.625746516,0.0,-889.0647065,288.872820562,1,0,0
2015-07-03 21:10:00-07:00,26.0354340837,57.1826476443,75.2269409423,0.0,53.0255685008,69.9787657598,219.631055076,0.0,-889.040092956,288.822750374,1,0,0
2015-07-03 21:15:00-07:00,26.0363630815,57.1818181818,75.2272727273,0.0,53.0255602056,69.9772727273,219.636363636,0.0,-889.015477183,288.772677428,1,0,0
2015-07-03 21:20:00-07:00,26.0372920793,57.1809887193,75.2276045123,0.0,53.0255519105,69.9757796948,219.641672196,0.0,-888.990859182,288.722601723,1,0,0
2015-07-03 21:25:00-07:00,26.038221077,57.1801592568,75.2279362973,0.0,53.0255436154,69.9742866622,219.646980756,0.0,-888.966238952,288.672523261,1,0,0
2015-07-03 21:30:00-07:00,26.0391500748,57.1793297943,75.2282680823,0.0,53.0255353202,69.9727936297,219.652289317,0.0,-888.941616493,288.622442041,1,0,0
2015-07-03 21:35:00-07:00,26.0400790725,57.1785003318,75.2285998673,0.0,53.0255270251,69.9713005972,219.657597877,0.0,-888.916991806,288.572358063,1,0,0
2015-07-03 21:40:00-07:00,26.0410080703,57.1776708693,75.2289316523,0.0,53.02551873,69.9698075647,219.662906437,0.0,-888.89236489,288.522271327,1,0,0
2015-07-03 21:45:00-07:00,26.041937068,57.1768414068,75.2292634373,0.0,53.0255104348,69.9683145322,219.668214997,0.0,-888.867735745,288.472181833,1,0,0
2015-07-03 21:50:00-07:00,26.0428660658,57.1760119443,75.2295952223,0.0,53.0255021397,69.9668214997,219.673523557,0.0,-888.843104372,288.422089581,1,0,0
2015-07-03 21:55:00-07:00,26.0437950635,57.1751824818,75.2299270073,0.0,53.0254938446,69.9653284672,219.678832117,0.0,-888.81847077,288.371994571,1,0,0
2015-07-03 22:00:00-07:00,26.0447240613,57.1743530192,75.2302587923,0.0,53.0254855495,69.9638354346,219.684140677,0.0,-888.79383494,288.321896803,1,0,0
2015-07-03 22:05:00-07:00,26.0456530591,57.1735235567,75.2305905773,0.0,53.0254772543,69.9623424021,219.689449237,0.0,-888.769196881,288.271796277,1,0,0
2015-07-03 22:10:00-07:00,26.0465820568,57.1726940942,75.2309223623,0.0,53.0254689592,69.9608493696,219.694757797,0.0,-888.744556593,288.221692993,1,0,0
2015-07-03 22:15:00-07:00,26.0475110546,57.1718646317,75.2312541473,0.0,53.0254606641,69.9593563371,219.700066357,0.0,-888.719914076,288.171586951,1,0,0
2015-07-03 22:20:00-07:00,26.0484400523,57.1710351692,75.2315859323,0.0,53.0254523689,69.9578633046,219.705374917,0.0,-888.695269331,288.121478152,1,0,0
2015-07-03 22:25:00-07:00,26.0493690501,57.1702057067,75.2319177173,0.0,53.0254440738,69.9563702721,219.710683477,0.0,-888.670622357,288.071366594,1,0,0
2015-07-03 22:30:00-07:00,26.0502980478,57.1693762442,75.2322495023,0.0,53.0254357787,69.9548772395,219.715992037,0.0,-888.645973155,288.021252278,1,0,0
2015-07-03 22:35:00-07:00,26.0512270456,57.1685467817,75.2325812873,0.0,53.0254274835,69.953384207,219.721300597,0.0,-888.621321724,287.971135205,1,0,0
2015-07-03 22:40:00-07:00,26.0521560434,57.1677173192,75.2329130723,0.0,53.0254191884,69.9518911745,219.726609157,0.0,-888.596668064,287.921015373,1,0,0
2015-07-03 22:45:00-07:00,26.0530850411,57.1668878567,75.2332448573,0.0,53.0254108933,69.950398142,219.731917717,0.0,-888.572012175,287.870892784,1,0,0
2015-07-03 22:50:00-07:00,26.0540140389,57.1660583942,75.2335766423,0.0,53.0254025981,69.9489051095,219.737226277,0.0,-888.547354058,287.820767436,1,0,0
2015-07-03 22:55:00-07:00,26.0549430366,57.1652289317,75.2339084273,0.0,53.025394303,69.947412077,219.742534837,0.0,-888.522693713,287.770639331,1,0,0
2015-07-03 23:00:00-07:00,26.0558720344,57.1643994691,75.2342402123,0.0,53.0253860079,69.9459190445,219.747843397,0.0,-888.498031138,287.720508467,1,0,0
2015-07-03 23:05:00-07:00,26.0568010321,57.1635700066,75.2345719973,0.0,53.0253777127,69.9444260119,219.753151958,0.0,-888.473366335,287.670374846,1,0,0
2015-07-03 23:10:00-07:00,26.0577300299,57.1627405441,75.2349037823,0.0,53.0253694176,69.9429329794,219.758460518,0.0,-888.448699303,287.620238466,1,0,0
2015-07-03 23:15:00-07:00,26.0586590276,57.1619110816,75.2352355674,0.0,53.0253611225,69.9414399469,219.763769078,0.0,-888.424030043,287.570099329,1,0,0
2015-07-03 23:20:00-07:00,26.0595880254,57.1610816191,75.2355673524,0.0,53.0253528273,69.9399469144,219.769077638,0.0,-888.399358554,287.519957434,1,0,0
2015-07-03 23:25:00-07:00,26.0605170232,57.1602521566,75.2358991374,0.0,53.0253445322,69.9384538819,219.774386198,0.0,-888.374684836,287.469812781,1,0,0
2015-07-03 23:30:00-07:00,26.0614460209,57.1594226941,75.2362309224,0.0,53.0253362371,69.9369608494,219.779694758,0.0,-888.35000889,287.419665369,1,0,0
2015-07-03 23:35:00-07:00,26.0623750187,57.1585932316,75.2365627074,0.0,53.025327942,69.9354678169,219.785003318,0.0,-888.325330715,287.3695152,1,0,0
2015-07-03 23:40:00-07:00,26.0633040164,57.1577637691,75.2368944924,0.0,53.0253196468,69.9339747843,219.790311878,0.0,-888.300650312,287.319362273,1,0,0
2015-07-03 23:45:00-07:00,26.0642330142,57.1569343066,75.2372262774,0.0,53.0253113517,69.9324817518,219.795620438,0.0,-888.275967679,287.269206588,1,0,0
2015-07-03 23:50:00-07:00,26.0651620119,57.1561048441,75.2375580624,0.0,53.0253030566,69.9309887193,219.800928998,0.0,-888.251282818,287.219048145,1,0,0
2015-07-03 23:55:00-07:00,26.0660910097,57.1552753816,75.2378898474,0.0,53.0252947614,69.9294956868,219.806237558,0.0,-888.226595729,287.168886944,1,0,0
2015-07-04 00:00:00-07:00,26.0670200075,57.154445919,75.2382216324,0.0,53.0252864663,69.9280026543,219.811546118,0.0,-888.20190641,287.118722985,1,0,0
2015-07-04 00:05:00-07:00,26.0679490052,57.1536164565,75.2385534174,0.0,53.0252781712,69.9265096218,219.816854678,0.0,-888.177214864,287.068556268,1,0,0
2015-07-04 00:10:00-07:00,26.068878003,57.152786994,75.2388852024,0.0,53.025269876,69.9250165893,219.822163238,0.0,-888.152521088,287.018386794,1,0,0
2015-07-04 00:15:00-07:00,26.0698070007,57.1519575315,75.2392169874,0.0,53.0252615809,69.9235235567,219.827471798,0.0,-888.127825084,286.968214561,1,0,0
2015-07-04 00:20:00-07:00,26.0707359985,57.151128069,75.2395487724,0.0,53.0252532858,69.9220305242,219.832780358,0.0,-888.103126851,286.91803957,1,0,0
2015-07-04 00:25:00-07:00,26.0716649962,57.1502986065,75.2398805574,0.0,53.0252449906,69.9205374917,219.838088918,0.0,-888.078426389,286.867861821,1,0,0
2015-07-04 00:30:00-07:00,26.072593994,57.149469144,75.2402123424,0.0,53.0252366955,69.9190444592,219.843397478,0.0,-888.053723699,286.817681315,1,0,0
2015-07-04 00:35:00-07:00,26.0735229917,57.1486396815,75.2405441274,0.0,53.0252284004,69.9175514267,219.848706038,0.0,-888.02901878,286.76749805,1,0,0
2015-07-04 00:40:00-07:00,26.0744519895,57.147810219,75.2408759124,0.0,53.0252201052,69.9160583942,219.854014599,0.0,-888.004311633,286.717312027,1,0,0
2015-07-04 00:45:00-07:00,26.0753809873,57.1469807565,75.2412076974,0.0,53.0252118101,69.9145653616,219.859323159,0.0,-887.979602257,286.667123247,1,0,0
2015-07-04 00:50:00-07:00,26.076309985,57.146151294,75.2415394824,0.0,53.025203515,69.9130723291,219.864631719,0.0,-887.954890652,286.616931708,1,0,0
2015-07-04 00:55:00-07:00,26.0772389828,57.1453218315,75.2418712674,0.0,53.0251952199,69.9115792966,219.869940279,0.0,-887.930176818,286.566737412,1,0,0
2015-07-04 01:00:00-07:00,26.0781679805,57.1444923689,75.2422030524,0.0,53.0251869247,69.9100862641,219.875248839,0.0,-887.905460756,286.516540357,1,0,0
2015-07-04 01:05:00-07:00,26.0790969783,57.1436629064,75.2425348374,0.0,53.0251786296,69.9085932316,219.880557399,0.0,-887.880742466,286.466340545,1,0,0
2015-07-04 01:10:00-07:00,26.080025976,57.1428334439,75.2428666224,0.0,53.0251703345,69.9071001991,219.885865959,0.0,-887.856021946,286.416137975,1,0,0
2015-07-04 01:15:00-07:00,26.0809549738,57.1420039814,75.2431984074,0.0,53.0251620393,69.9056071666,219.891174519,0.0,-887.831299198,286.365932646,1,0,0
2015-07-04 01:20:00-07:00,26.0818839716,57.1411745189,75.2435301924,0.0,53.0251537442,69.904114134,219.896483079,0.0,-887.806574221,286.31572456,1,0,0
2015-07-04 01:25:00-07:00,26.0828129693,57.1403450564,75.2438619774,0.0,53.0251454491,69.9026211015,219.901791639,0.0,-887.781847016,286.265513716,1,0,0
2015-07-04 01:30:00-07:00,26.0837419671,57.1395155939,75.2441937624,0.0,53.0251371539,69.901128069,219.907100199,0.0,-887.757117582,286.215300114,1,0,0
2015-07-04 01:35:00-07:00,26.0846709648,57.1386861314,75.2445255474,0.0,53.0251288588,69.8996350365,219.912408759,0.0,-887.732385919,286.165083754,1,0,0
2015-07-04 01:40:00-07:00,26.0855999626,57.1378566689,75.2448573324,0.0,53.0251205637,69.898142004,219.917717319,0.0,-887.707652028,286.114864636,1,0,0
2015-07-04 01:45:00-07:00,26.0865289603,57.1370272064,75.2451891175,0.0,53.0251122685,69.8966489715,219.923025879,0.0,-887.682915908,286.064642759,1,0,0
2015-07-04 01:50:00-07:00,26.0874579581,57.1361977439,75.2455209025,0.0,53.0251039734,69.895155939,219.928334439,0.0,-887.658177559,286.014418125,1,0,0
2015-07-04 01:55:00-07:00,26.0883869558,57.1353682814,75.2458526875,0.0,53.0250956783,69.8936629064,219.933642999,0.0,-887.633436982,285.964190733,1,0,0
2015-07-04 02:00:00-07:00,26.0893159536,57.1345388188,75.2461844725,0.0,53.0250873831,69.8921698739,219.938951559,0.0,-887.608694176,285.913960584,1,0,0
2015-07-04 02:05:00-07:00,26.0902449514,57.1337093563,75.2465162575,0.0,53.025079088,69.8906768414,219.944260119,0.0,-887.583949141,285.863727676,1,0,0
2015-07-04 02:10:00-07:00,26.0911739491,57.1328798938,75.2468480425,0.0,53.0250707929,69.8891838089,219.949568679,0.0,-887.559201878,285.81349201,1,0,0
2015-07-04 02:15:00-07:00,26.0921029469,57.1320504313,75.2471798275,0.0,53.0250624978,69.8876907764,219.95487724,0.0,-887.534452386,285.763253586,1,0,0
2015-07-04 02:20:00-07:00,26.0930319446,57.1312209688,75.2475116125,0.0,53.0250542026,69.8861977439,219.9601858,0.0,-887.509700665,285.713012404,1,0,0
2015-07-04 02:25:00-07:00,26.0939609424,57.1303915063,75.2478433975,0.0,53.0250459075,69.8847047113,219.96549436,0.0,-887.484946716,285.662768464,1,0,0
2015-07-04 02:30:00-07:00,26.0948899401,57.1295620438,75.2481751825,0.0,53.0250376124,69.8832116788,219.97080292,0.0,-887.460190538,285.612521767,1,0,0
2015-07-04 02:35:00-07:00,26.0958189379,57.1287325813,75.2485069675,0.0,53.0250293172,69.8817186463,219.97611148,0.0,-887.435432132,285.562272311,1,0,0
2015-07-04 02:40:00-07:00,26.0967479356,57.1279031188,75.2488387525,0.0,53.0250210221,69.8802256138,219.98142004,0.0,-887.410671497,285.512020098,1,0,0
2015-07-04 02:45:00-07:00,26.0976769334,57.1270736563,75.2491705375,0.0,53.025012727,69.8787325813,219.9867286,0.0,-887.385908633,285.461765126,1,0,0
2015-07-04 02:50:00-07:00,26.0986059312,57.1262441938,75.2495023225,0.0,53.0250044318,69.8772395488,219.99203716,0.0,-887.36114354,285.411507396,1,0,0
2015-07-04 02:55:00-07:00,26.0995349289,57.1254147313,75.2498341075,0.0,53.0249961367,69.8757465163,219.99734572,0.0,-887.336376219,285.361246909,1,0,0
2015-07-04 03:00:00-07:00,26.1004639267,57.1245852687,75.2501658925,0.0,53.0249878416,69.8742534837,220.00265428,0.0,-887.311606669,285.310983664,1,0,0
2015-07-04 03:05:00-07:00,26.1013929244,57.1237558062,75.2504976775,0.0,53.0249795464,69.8727604512,220.00796284,0.0,-887.286834891,285.26071766,1,0,0
2015-07-04 03:10:00-07:00,26.1023219222,57.1229263437,75.2508294625,0.0,53.0249712513,69.8712674187,220.0132714,0.0,-887.262060884,285.210448899,1,0,0
2015-07-04 03:15:00-07:00,26.1032509199,57.1220968812,75.2511612475,0.0,53.0249629562,69.8697743862,220.01857996,0.0,-887.237284648,285.160177379,1,0,0
2015-07-04 03:20:00-07:00,26.1041799177,57.1212674187,75.2514930325,0.0,53.024954661,69.8682813537,220.02388852,0.0,-887.212506183,285.109903102,1,0,0
2015-07-04 03:25:00-07:00,26.1051089155,57.1204379562,75.2518248175,0.0,53.0249463659,69.8667883212,220.02919708,0.0,-887.18772549,285.059626067,1,0,0
2015-07-04 03:30:00-07:00,26.1060379132,57.1196084937,75.2521566025,0.0,53.0249380708,69.8652952887,220.03450564,0.0,-887.162942568,285.009346274,1,0,0
2015-07-04 03:35:00-07:00,26.106966911,57.1187790312,75.2524883875,0.0,53.0249297757,69.8638022561,220.0398142,0.0,-887.138157418,284.959063723,1,0,0
2015-07-04 03:40:00-07:00,26.1078959087,57.1179495687,75.2528201725,0.0,53.0249214805,69.8623092236,220.04512276,0.0,-887.113370039,284.908778413,1,0,0
2015-07-04 03:45:00-07:00,26.1088249065,57.1171201062,75.2531519575,0.0,53.0249131854,69.8608161911,220.050431321,0.0,-887.088580431,284.858490346,1,0,0
2015-07-04 03:50:00-07:00,26.1097539042,57.1162906437,75.2534837425,0.0,53.0249048903,69.8593231586,220.055739881,0.0,-887.063788595,284.808199521,1,0,0
2015-07-04 03:55:00-07:00,26.110682902,57.1154611812,75.2538155275,0.0,53.0248965951,69.8578301261,220.061048441,0.0,-887.03899453,284.757905938,1,0,0
2015-07-04 04:00:00-07:00,26.1116118997,57.1146317186,75.2541473125,0.0,53.0248883,69.8563370936,220.066357001,0.0,-887.014198236,284.707609597,1,0,0
2015-07-04 04:05:00-07:00,26.1125408975,57.1138022561,75.2544790975,0.0,53.0248800049,69.854844061,220.071665561,0.0,-886.989399714,284.657310499,1,0,0
2015-07-04 04:10:00-07:00,26.1134698953,57.1129727936,75.2548108825,0.0,53.0248717097,69.8533510285,220.076974121,0.0,-886.964598963,284.607008642,1,0,0
2015-07-04 04:15:00-07:00,26.114398893,57.1121433311,75.2551426676,0.0,53.0248634146,69.851857996,220.082282681,0.0,-886.939795983,284.556704027,1,0,0
2015-07-04 04:20:00-07:00,26.1153278908,57.1113138686,75.2554744526,0.0,53.0248551195,69.8503649635,220.087591241,0.0,-886.914990775,284.506396654,1,0,0
2015-07-04 04:25:00-07:00,26.1162568885,57.1104844061,75.2558062376,0.0,53.0248468243,69.848871931,220.092899801,0.0,-886.890183338,284.456086523,1,0,0
2015-07-04 04:30:00-07:00,26.1171858863,57.1096549436,75.2561380226,0.0,53.0248385292,69.8473788985,220.098208361,0.0,-886.865373672,284.405773635,1,0,0
2015-07-04 04:35:00-07:00,26.118114884,57.1088254811,75.2564698076,0.0,53.0248302341,69.845885866,220.103516921,0.0,-886.840561778,284.355457988,1,0,0
2015-07-04 04:40:00-07:00,26.1190438818,57.1079960186,75.2568015926,0.0,53.0248219389,69.8443928334,220.108825481,0.0,-886.815747655,284.305139583,1,0,0
2015-07-04 04:45:00-07:00,26.1199728796,57.1071665561,75.2571333776,0.0,53.0248136438,69.8428998009,220.114134041,0.0,-886.790931303,284.254818421,1,0,0
2015-07-04 04:50:00-07:00,26.1209018773,57.1063370936,75.2574651626,0.0,53.0248053487,69.8414067684,220.119442601,0.0,-886.766112723,284.2044945,1,0,0
2015-07-04 04:55:00-07:00,26.1218308751,57.1055076311,75.2577969476,0.0,53.0247970535,69.8399137359,220.124751161,0.0,-886.741291914,284.154167822,1,0,0
2015-07-04 05:00:00-07:00,26.1227598728,57.1046781685,75.2581287326,0.0,53.0247887584,69.8384207034,220.130059721,0.0,-886.716468877,284.103838385,1,0,0
2015-07-04 05:05:00-07:00,26.1236888706,57.103848706,75.2584605176,0.0,53.0247804633,69.8369276709,220.135368281,0.0,-886.691643611,284.053506191,1,0,0
2015-07-04 05:10:00-07:00,26.1246178683,57.1030192435,75.2587923026,0.0,53.0247721682,69.8354346384,220.140676841,0.0,-886.666816116,284.003171238,1,0,0
2015-07-04 05:15:00-07:00,26.1255468661,57.102189781,75.2591240876,0.0,53.024763873,69.8339416058,220.145985401,0.0,-886.641986392,283.952833528,1,0,0
2015-07-04 05:20:00-07:00,26.1264758638,57.1013603185,75.2594558726,0.0,53.0247555779,69.8324485733,220.151293962,0.0,-886.61715444,283.90249306,1,0,0
2015-07-04 05:25:00-07:00,26.1274048616,57.100530856,75.2597876576,0.0,53.0247472828,69.8309555408,220.156602522,0.0,-886.592320259,283.852149834,1,0,0
2015-07-04 05:30:00-07:00,26.1283338594,57.0997013935,75.2601194426,0.0,53.0247389876,69.8294625083,220.161911082,0.0,-886.56748385,283.801803849,1,0,0
2015-07-04 05:35:00-07:00,26.1292628571,57.098871931,75.2604512276,0.0,53.0247306925,69.8279694758,220.167219642,0.0,-886.542645212,283.751455107,1,0,0
2015-07-04 05:40:00-07:00,26.1301918549,57.0980424685,75.2607830126,0.0,53.0247223974,69.8264764433,220.172528202,0.0,-886.517804345,283.701103607,1,0,0
2015-07-04 05:45:00-07:00,26.1311208526,57.097213006,75.2611147976,0.0,53.0247141022,69.8249834107,220.177836762,0.0,-886.492961249,283.650749349,1,0,0
2015-07-04 05:50:00-07:00,26.1320498504,57.0963835435,75.2614465826,0.0,53.0247058071,69.8234903782,220.183145322,0.0,-886.468115925,283.600392333,1,0,0
2015-07-04 05:55:00-07:00,26.1329788481,57.095554081,75.2617783676,0.0,53.024697512,69.8219973457,220.188453882,0.0,-886.443268372,283.550032559,1,0,0
2015-07-04 06:00:00-07:00,26.1339078459,57.0947246184,75.2621101526,0.0,53.0246892168,69.8205043132,220.193762442,0.0,-886.418418591,283.499670027,1,0,0
2015-07-04 06:05:00-07:00,26.1348368437,57.0938951559,75.2624419376,0.0,53.0246809217,69.8190112807,220.199071002,0.0,-886.393566581,283.449304737,1,0,0
2015-07-04 06:10:00-07:00,26.1357658414,57.0930656934,75.2627737226,0.0,53.0246726266,69.8175182482,220.204379562,0.0,-886.368712342,283.398936689,1,0,0
2015-07-04 06:15:00-07:00,26.1366948392,57.0922362309,75.2631055076,0.0,53.0246643314,69.8160252157,220.209688122,0.0,-886.343855875,283.348565883,1,0,0
2015-07-04 06:20:00-07:00,26.1376238369,57.0914067684,75.2634372926,0.0,53.0246560363,69.8145321831,220.214996682,0.0,-886.318997179,283.29819232,1,0,0
2015-07-04 06:25:00-07:00,26.1385528347,57.0905773059,75.2637690776,0.0,53.0246477412,69.8130391506,220.220305242,0.0,-886.294136254,283.247815998,1,0,0
2015-07-04 06:30:00-07:00,26.1394818324,57.0897478434,75.2641008626,0.0,53.0246394461,69.8115461181,220.225613802,0.0,-886.269273101,283.197436918,1,0,0
2015-07-04 06:35:00-07:00,26.1404108302,57.0889183809,75.2644326476,0.0,53.0246311509,69.8100530856,220.230922362,0.0,-886.244407719,283.147055081,1,0,0
2015-07-04 06:40:00-07:00,26.1413398279,57.0880889184,75.2647644326,0.0,53.0246228558,69.8085600531,220.236230922,0.0,-886.219540108,283.096670485,1,0,0
2015-07-04 06:45:00-07:00,26.1422688257,57.0872594559,75.2650962177,0.0,53.0246145607,69.8070670206,220.241539482,0.0,-886.194670269,283.046283131,1,0,0
2015-07-04 06:50:00-07:00,26.1431978235,57.0864299934,75.2654280027,0.0,53.0246062655,69.8055739881,220.246848042,0.0,-886.169798201,282.99589302,1,0,0
2015-07-04 06:55:00-07:00,26.1441268212,57.0856005309,75.2657597877,0.0,53.0245979704,69.8040809555,220.252156603,0.0,-886.144923904,282.94550015,1,0,0
2015-07-04 07:00:00-07:00,26.145055819,57.0847710683,75.2660915727,0.0,53.0245896753,69.802587923,220.257465163,0.0,-886.120047379,282.895104523,1,0,0
2015-07-04 07:05:00-07:00,26.1459848167,57.0839416058,75.2664233577,0.0,53.0245813801,69.8010948905,220.262773723,0.0,-886.095168625,282.844706137,1,0,0
2015-07-04 07:10:00-07:00,26.1469138145,57.0831121433,75.2667551427,0.0,53.024573085,69.799601858,220.268082283,0.0,-886.070287643,282.794304994,1,0,0
2015-07-04 07:15:00-07:00,26.1478428122,57.0822826808,75.2670869277,0.0,53.0245647899,69.7981088255,220.273390843,0.0,-886.045404431,282.743901093,1,0,0
2015-07-04 07:20:00-07:00,26.14877181,57.0814532183,75.2674187127,0.0,53.0245564947,69.796615793,220.278699403,0.0,-886.020518991,282.693494433,1,0,0
2015-07-04 07:25:00-07:00,26.1497008077,57.0806237558,75.2677504977,0.0,53.0245481996,69.7951227605,220.284007963,0.0,-885.995631323,282.643085016,1,0,0
2015-07-04 07:30:00-07:00,26.1506298055,57.0797942933,75.2680822827,0.0,53.0245399045,69.7936297279,220.289316523,0.0,-885.970741426,282.592672841,1,0,0
2015-07-04 07:35:00-07:00,26.1515588033,57.0789648308,75.2684140677,0.0,53.0245316093,69.7921366954,220.294625083,0.0,-885.9458493,282.542257908,1,0,0
2015-07-04 07:40:00-07:00,26.152487801,57.0781353683,75.2687458527,0.0,53.0245233142,69.7906436629,220.299933643,0.0,-885.920954945,282.491840217,1,0,0
2015-07-04 07:45:00-07:00,26.1534167988,57.0773059058,75.2690776377,0.0,53.0245150191,69.7891506304,220.305242203,0.0,-885.896058362,282.441419767,1,0,0
2015-07-04 07:50:00-07:00,26.1543457965,57.0764764433,75.2694094227,0.0,53.024506724,69.7876575979,220.310550763,0.0,-885.87115955,282.39099656,1,0,0
2015-07-04 07:55:00-07:00,26.1552747943,57.0756469808,75.2697412077,0.0,53.0244984288,69.7861645654,220.315859323,0.0,-885.84625851,282.340570595,1,0,0
2015-07-04 08:00:00-07:00,26.156203792,57.0748175182,75.2700729927,0.0,53.0244901337,69.7846715328,220.321167883,0.0,-885.821355241,282.290141872,1,0,0
2015-07-04 08:05:00-07:00,26.1571327898,57.0739880557,75.2704047777,0.0,53.0244818386,69.7831785003,220.326476443,0.0,-885.796449743,282.239710391,1,0,0
2015-07-04 08:10:00-07:00,26.1580617876,57.0731585932,75.2707365627,0.0,53.0244735434,69.7816854678,220.331785003,0.0,-885.771542017,282.189276153,1,0,0
2015-07-04 08:15:00-07:00,26.1589907853,57.0723291307,75.2710683477,0.0,53.0244652483,69.7801924353,220.337093563,0.0,-885.746632061,282.138839156,1,0,0
2015-07-04 08:20:00-07:00,26.1599197831,57.0714996682,75.2714001327,0.0,53.0244569532,69.7786994028,220.342402123,0.0,-885.721719878,282.088399401,1,0,0
2015-07-04 08:25:00-07:00,26.1608487808,57.0706702057,75.2717319177,0.0,53.024448658,69.7772063703,220.347710683,0.0,-885.696805465,282.037956888,1,0,0
2015-07-04 08:30:00-07:00,26.1617777786,57.0698407432,75.2720637027,0.0,53.0244403629,69.7757133378,220.353019244,0.0,-885.671888824,281.987511617,1,0,0
2015-07-04 08:35:00-07:00,26.1627067763,57.0690112807,75.2723954877,0.0,53.0244320678,69.7742203052,220.358327804,0.0,-885.646969955,281.937063589,1,0,0
2015-07-04 08:40:00-07:00,26.1636357741,57.0681818182,75.2727272727,0.0,53.0244237726,69.7727272727,220.363636364,0.0,-885.622048856,281.886612802,1,0,0
2015-07-04 08:45:00-07:00,26.1645647718,57.0673523557,75.2730590577,0.0,53.0244154775,69.7712342402,220.368944924,0.0,-885.597125529,281.836159258,1,0,0
2015-07-04 08:50:00-07:00,26.1654937696,57.0665228932,75.2733908427,0.0,53.0244071824,69.7697412077,220.374253484,0.0,-885.572199973,281.785702955,1,0,0
2015-07-04 08:55:00-07:00,26.1664227674,57.0656934307,75.2737226277,0.0,53.0243988872,69.7682481752,220.379562044,0.0,-885.547272189,281.735243894,1,0,0
2015-07-04 09:00:00-07:00,26.1673517651,57.0648639681,75.2740544127,0.0,53.0243905921,69.7667551427,220.384870604,0.0,-885.522342176,281.684782076,1,0,0
2015-07-04 09:05:00-07:00,26.1682807629,57.0640345056,75.2743861977,0.0,53.024382297,69.7652621102,220.390179164,0.0,-885.497409934,281.6343175,1,0,0
2015-07-04 09:10:00-07:00,26.1692097606,57.0632050431,75.2747179827,0.0,53.0243740019,69.7637690776,220.395487724,0.0,-885.472475464,281.583850165,1,0,0
2015-07-04 09:15:00-07:00,26.1701387584,57.0623755806,75.2750497678,0.0,53.0243657067,69.7622760451,220.400796284,0.0,-885.447538765,281.533380073,1,0,0
2015-07-04 09:20:00-07:00,26.1710677561,57.0615461181,75.2753815528,0.0,53.0243574116,69.7607830126,220.406104844,0.0,-885.422599838,281.482907222,1,0,0
2015-07-04 09:25:00-07:00,26.1719967539,57.0607166556,75.2757133378,0.0,53.0243491165,69.7592899801,220.411413404,0.0,-885.397658681,281.432431614,1,0,0
