Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-04 09:30:00-07:00,26.1729257517,57.0598871931,75.2760451228,0.0,53.0243408213,69.7577969476,220.416721964,0.0,-885.372715296,281.381953248,1,0,0
2015-07-04 09:35:00-07:00,26.1738547494,57.0590577306,75.2763769078,0.0,53.0243325262,69.7563039151,220.422030524,0.0,-885.347769683,281.331472124,1,0,0
2015-07-04 09:40:00-07:00,26.1747837472,57.0582282681,75.2767086928,0.0,53.0243242311,69.7548108825,220.427339084,0.0,-885.322821841,281.280988242,1,0,0
2015-07-04 09:45:00-07:00,26.1757127449,57.0573988056,75.2770404778,0.0,53.0243159359,69.75331785,220.432647644,0.0,-885.29787177,281.230501602,1,0,0
2015-07-04 09:50:00-07:00,26.1766417427,57.0565693431,75.2773722628,0.0,53.0243076408,69.7518248175,220.437956204,0.0,-885.27291947,281.180012203,1,0,0
2015-07-04 09:55:00-07:00,26.1775707404,57.0557398806,75.2777040478,0.0,53.0242993457,69.750331785,220.443264764,0.0,-885.247964942,281.129520047,1,0,0
2015-07-04 10:00:00-07:00,26.1784997382,57.054910418,75.2780358328,0.0,53.0242910505,69.7488387525,220.448573324,0.0,-885.223008185,281.079025133,1,0,0
2015-07-04 10:05:00-07:00,26.1794287359,57.0540809555,75.2783676178,0.0,53.0242827554,69.74734572,220.453881885,0.0,-885.1980492,281.028527462,1,0,0
2015-07-04 10:10:00-07:00,26.1803577337,57.053251493,75.2786994028,0.0,53.0242744603,69.7458526875,220.459190445,0.0,-885.173087986,280.978027032,1,0,0
2015-07-04 10:15:00-07:00,26.1812867315,57.0524220305,75.2790311878,0.0,53.0242661651,69.7443596549,220.464499005,0.0,-885.148124543,280.927523844,1,0,0
2015-07-04 10:20:00-07:00,26.1822157292,57.051592568,75.2793629728,0.0,53.02425787,69.7428666224,220.469807565,0.0,-885.123158871,280.877017898,1,0,0
2015-07-04 10:25:00-07:00,26.183144727,57.0507631055,75.2796947578,0.0,53.0242495749,69.7413735899,220.475116125,0.0,-885.098190971,280.826509194,1,0,0
2015-07-04 10:30:00-07:00,26.1840737247,57.049933643,75.2800265428,0.0,53.0242412797,69.7398805574,220.480424685,0.0,-885.073220842,280.775997732,1,0,0
2015-07-04 10:35:00-07:00,26.1850027225,57.0491041805,75.2803583278,0.0,53.0242329846,69.7383875249,220.485733245,0.0,-885.048248485,280.725483513,1,0,0
2015-07-04 10:40:00-07:00,26.1859317202,57.048274718,75.2806901128,0.0,53.0242246895,69.7368944924,220.491041805,0.0,-885.023273899,280.674966535,1,0,0
2015-07-04 10:45:00-07:00,26.186860718,57.0474452555,75.2810218978,0.0,53.0242163944,69.7354014599,220.496350365,0.0,-884.998297084,280.6244468,1,0,0
2015-07-04 10:50:00-07:00,26.1877897158,57.046615793,75.2813536828,0.0,53.0242080992,69.7339084273,220.501658925,0.0,-884.973318041,280.573924306,1,0,0
2015-07-04 10:55:00-07:00,26.1887187135,57.0457863305,75.2816854678,0.0,53.0241998041,69.7324153948,220.506967485,0.0,-884.948336769,280.523399054,1,0,0
2015-07-04 11:00:00-07:00,26.1896477113,57.0449568679,75.2820172528,0.0,53.024191509,69.7309223623,220.512276045,0.0,-884.923353268,280.472871045,1,0,0
2015-07-04 11:05:00-07:00,26.190576709,57.0441274054,75.2823490378,0.0,53.0241832138,69.7294293298,220.517584605,0.0,-884.898367539,280.422340277,1,0,0
2015-07-04 11:10:00-07:00,26.1915057068,57.0432979429,75.2826808228,0.0,53.0241749187,69.7279362973,220.522893165,0.0,-884.873379581,280.371806752,1,0,0
2015-07-04 11:15:00-07:00,26.1924347045,57.0424684804,75.2830126078,0.0,53.0241666236,69.7264432648,220.528201725,0.0,-884.848389394,280.321270469,1,0,0
2015-07-04 11:20:00-07:00,26.1933637023,57.0416390179,75.2833443928,0.0,53.0241583284,69.7249502322,220.533510285,0.0,-884.823396979,280.270731427,1,0,0
2015-07-04 11:25:00-07:00,26.1942927,57.0408095554,75.2836761778,0.0,53.0241500333,69.7234571997,220.538818845,0.0,-884.798402335,280.220189628,1,0,0
2015-07-04 11:30:00-07:00,26.1952216978,57.0399800929,75.2840079628,0.0,53.0241417382,69.7219641672,220.544127405,0.0,-884.773405462,280.169645071,1,0,0
2015-07-04 11:35:00-07:00,26.1961506956,57.0391506304,75.2843397478,0.0,53.024133443,69.7204711347,220.549435965,0.0,-884.748406361,280.119097756,1,0,0
2015-07-04 11:40:00-07:00,26.1970796933,57.0383211679,75.2846715328,0.0,53.0241251479,69.7189781022,220.554744526,0.0,-884.723405031,280.068547683,1,0,0
2015-07-04 11:45:00-07:00,26.1980086911,57.0374917054,75.2850033179,0.0,53.0241168528,69.7174850697,220.560053086,0.0,-884.698401472,280.017994851,1,0,0
2015-07-04 11:50:00-07:00,26.1989376888,57.0366622429,75.2853351029,0.0,53.0241085576,69.7159920372,220.565361646,0.0,-884.673395685,279.967439262,1,0,0
2015-07-04 11:55:00-07:00,26.1998666866,57.0358327804,75.2856668879,0.0,53.0241002625,69.7144990046,220.570670206,0.0,-884.648387669,279.916880915,1,0,0
2015-07-04 12:00:00-07:00,26.2007956843,57.0350033179,75.2859986729,0.0,53.0240919674,69.7130059721,220.575978766,0.0,-884.623377424,279.86631981,1,0,0
2015-07-04 12:05:00-07:00,26.2017246821,57.0341738553,75.2863304579,0.0,53.0240836723,69.7115129396,220.581287326,0.0,-884.598364951,279.815755947,1,0,0
2015-07-04 12:10:00-07:00,26.2026536799,57.0333443928,75.2866622429,0.0,53.0240753771,69.7100199071,220.586595886,0.0,-884.573350249,279.765189326,1,0,0
2015-07-04 12:15:00-07:00,26.2035826776,57.0325149303,75.2869940279,0.0,53.024067082,69.7085268746,220.591904446,0.0,-884.548333319,279.714619948,1,0,0
2015-07-04 12:20:00-07:00,26.2045116754,57.0316854678,75.2873258129,0.0,53.0240587869,69.7070338421,220.597213006,0.0,-884.52331416,279.664047811,1,0,0
2015-07-04 12:25:00-07:00,26.2054406731,57.0308560053,75.2876575979,0.0,53.0240504917,69.7055408096,220.602521566,0.0,-884.498292772,279.613472916,1,0,0
2015-07-04 12:30:00-07:00,26.2063696709,57.0300265428,75.2879893829,0.0,53.0240421966,69.704047777,220.607830126,0.0,-884.473269155,279.562895263,1,0,0
2015-07-04 12:35:00-07:00,26.2072986686,57.0291970803,75.2883211679,0.0,53.0240339015,69.7025547445,220.613138686,0.0,-884.44824331,279.512314852,1,0,0
2015-07-04 12:40:00-07:00,26.2082276664,57.0283676178,75.2886529529,0.0,53.0240256063,69.701061712,220.618447246,0.0,-884.423215236,279.461731684,1,0,0
2015-07-04 12:45:00-07:00,26.2091566641,57.0275381553,75.2889847379,0.0,53.0240173112,69.6995686795,220.623755806,0.0,-884.398184934,279.411145757,1,0,0
2015-07-04 12:50:00-07:00,26.2100856619,57.0267086928,75.2893165229,0.0,53.0240090161,69.698075647,220.629064366,0.0,-884.373152403,279.360557073,1,0,0
2015-07-04 12:55:00-07:00,26.2110146597,57.0258792303,75.2896483079,0.0,53.0240007209,69.6965826145,220.634372926,0.0,-884.348117643,279.30996563,1,0,0
2015-07-04 13:00:00-07:00,26.2119436574,57.0250497678,75.2899800929,0.0,53.0239924258,69.695089582,220.639681486,0.0,-884.323080654,279.25937143,1,0,0
2015-07-04 13:05:00-07:00,26.2128726552,57.0242203052,75.2903118779,0.0,53.0239841307,69.6935965494,220.644990046,0.0,-884.298041437,279.208774471,1,0,0
2015-07-04 13:10:00-07:00,26.2138016529,57.0233908427,75.2906436629,0.0,53.0239758355,69.6921035169,220.650298607,0.0,-884.272999992,279.158174755,1,0,0
2015-07-04 13:15:00-07:00,26.2147306507,57.0225613802,75.2909754479,0.0,53.0239675404,69.6906104844,220.655607167,0.0,-884.247956317,279.10757228,1,0,0
2015-07-04 13:20:00-07:00,26.2156596484,57.0217319177,75.2913072329,0.0,53.0239592453,69.6891174519,220.660915727,0.0,-884.222910414,279.056967048,1,0,0
2015-07-04 13:25:00-07:00,26.2165886462,57.0209024552,75.2916390179,0.0,53.0239509502,69.6876244194,220.666224287,0.0,-884.197862283,279.006359058,1,0,0
2015-07-04 13:30:00-07:00,26.2175176439,57.0200729927,75.2919708029,0.0,53.023942655,69.6861313869,220.671532847,0.0,-884.172811922,278.955748309,1,0,0
2015-07-04 13:35:00-07:00,26.2184466417,57.0192435302,75.2923025879,0.0,53.0239343599,69.6846383543,220.676841407,0.0,-884.147759333,278.905134803,1,0,0
2015-07-04 13:40:00-07:00,26.2193756395,57.0184140677,75.2926343729,0.0,53.0239260648,69.6831453218,220.682149967,0.0,-884.122704515,278.854518539,1,0,0
2015-07-04 13:45:00-07:00,26.2203046372,57.0175846052,75.2929661579,0.0,53.0239177696,69.6816522893,220.687458527,0.0,-884.097647469,278.803899517,1,0,0
2015-07-04 13:50:00-07:00,26.221233635,57.0167551427,75.2932979429,0.0,53.0239094745,69.6801592568,220.692767087,0.0,-884.072588194,278.753277737,1,0,0
2015-07-04 13:55:00-07:00,26.2221626327,57.0159256802,75.2936297279,0.0,53.0239011794,69.6786662243,220.698075647,0.0,-884.047526691,278.702653199,1,0,0
2015-07-04 14:00:00-07:00,26.2230916305,57.0150962177,75.2939615129,0.0,53.0238928842,69.6771731918,220.703384207,0.0,-884.022462958,278.652025903,1,0,0
2015-07-04 14:05:00-07:00,26.2240206282,57.0142667551,75.2942932979,0.0,53.0238845891,69.6756801593,220.708692767,0.0,-883.997396997,278.601395849,1,0,0
2015-07-04 14:10:00-07:00,26.224949626,57.0134372926,75.2946250829,0.0,53.023876294,69.6741871267,220.714001327,0.0,-883.972328808,278.550763037,1,0,0
2015-07-04 14:15:00-07:00,26.2258786238,57.0126078301,75.2949568679,0.0,53.0238679988,69.6726940942,220.719309887,0.0,-883.947258389,278.500127467,1,0,0
2015-07-04 14:20:00-07:00,26.2268076215,57.0117783676,75.295288653,0.0,53.0238597037,69.6712010617,220.724618447,0.0,-883.922185743,278.449489139,1,0,0
2015-07-04 14:25:00-07:00,26.2277366193,57.0109489051,75.295620438,0.0,53.0238514086,69.6697080292,220.729927007,0.0,-883.897110867,278.398848053,1,0,0
2015-07-04 14:30:00-07:00,26.228665617,57.0101194426,75.295952223,0.0,53.0238431134,69.6682149967,220.735235567,0.0,-883.872033763,278.34820421,1,0,0
2015-07-04 14:35:00-07:00,26.2295946148,57.0092899801,75.296284008,0.0,53.0238348183,69.6667219642,220.740544127,0.0,-883.84695443,278.297557608,1,0,0
2015-07-04 14:40:00-07:00,26.2305236125,57.0084605176,75.296615793,0.0,53.0238265232,69.6652289317,220.745852687,0.0,-883.821872868,278.246908248,1,0,0
2015-07-04 14:45:00-07:00,26.2314526103,57.0076310551,75.296947578,0.0,53.0238182281,69.6637358991,220.751161248,0.0,-883.796789078,278.196256131,1,0,0
2015-07-04 14:50:00-07:00,26.232381608,57.0068015926,75.297279363,0.0,53.0238099329,69.6622428666,220.756469808,0.0,-883.771703059,278.145601255,1,0,0
2015-07-04 14:55:00-07:00,26.2333106058,57.0059721301,75.297611148,0.0,53.0238016378,69.6607498341,220.761778368,0.0,-883.746614812,278.094943621,1,0,0
2015-07-04 15:00:00-07:00,26.2342396036,57.0051426676,75.297942933,0.0,53.0237933427,69.6592568016,220.767086928,0.0,-883.721524336,278.04428323,1,0,0
2015-07-04 15:05:00-07:00,26.2351686013,57.004313205,75.298274718,0.0,53.0237850475,69.6577637691,220.772395488,0.0,-883.696431631,277.99362008,1,0,0
2015-07-04 15:10:00-07:00,26.2360975991,57.0034837425,75.298606503,0.0,53.0237767524,69.6562707366,220.777704048,0.0,-883.671336697,277.942954173,1,0,0
2015-07-04 15:15:00-07:00,26.2370265968,57.00265428,75.298938288,0.0,53.0237684573,69.654777704,220.783012608,0.0,-883.646239535,277.892285508,1,0,0
2015-07-04 15:20:00-07:00,26.2379555946,57.0018248175,75.299270073,0.0,53.0237601621,69.6532846715,220.788321168,0.0,-883.621140145,277.841614084,1,0,0
2015-07-04 15:25:00-07:00,26.2388845923,57.000995355,75.299601858,0.0,53.023751867,69.651791639,220.793629728,0.0,-883.596038525,277.790939903,1,0,0
2015-07-04 15:30:00-07:00,26.2398135901,57.0001658925,75.299933643,0.0,53.0237435719,69.6502986065,220.798938288,0.0,-883.570934677,277.740262964,1,0,0
2015-07-04 15:35:00-07:00,26.2407425879,56.99933643,75.300265428,0.0,53.0237352767,69.648805574,220.804246848,0.0,-883.5458286,277.689583267,1,0,0
2015-07-04 15:40:00-07:00,26.2416715856,56.9985069675,75.300597213,0.0,53.0237269816,69.6473125415,220.809555408,0.0,-883.520720295,277.638900811,1,0,0
2015-07-04 15:45:00-07:00,26.2426005834,56.997677505,75.300928998,0.0,53.0237186865,69.645819509,220.814863968,0.0,-883.495609761,277.588215598,1,0,0
2015-07-04 15:50:00-07:00,26.2435295811,56.9968480425,75.301260783,0.0,53.0237103913,69.6443264764,220.820172528,0.0,-883.470496998,277.537527627,1,0,0
2015-07-04 15:55:00-07:00,26.2444585789,56.99601858,75.301592568,0.0,53.0237020962,69.6428334439,220.825481088,0.0,-883.445382007,277.486836898,1,0,0
2015-07-04 16:00:00-07:00,26.2453875766,56.9951891175,75.301924353,0.0,53.0236938011,69.6413404114,220.830789648,0.0,-883.420264787,277.436143411,1,0,0
2015-07-04 16:05:00-07:00,26.2463165744,56.9943596549,75.302256138,0.0,53.0236855059,69.6398473789,220.836098208,0.0,-883.395145338,277.385447166,1,0,0
2015-07-04 16:10:00-07:00,26.2472455721,56.9935301924,75.302587923,0.0,53.0236772108,69.6383543464,220.841406768,0.0,-883.370023661,277.334748163,1,0,0
2015-07-04 16:15:00-07:00,26.2481745699,56.9927007299,75.302919708,0.0,53.0236689157,69.6368613139,220.846715328,0.0,-883.344899755,277.284046402,1,0,0
2015-07-04 16:20:00-07:00,26.2491035677,56.9918712674,75.303251493,0.0,53.0236606206,69.6353682814,220.852023889,0.0,-883.31977362,277.233341883,1,0,0
2015-07-04 16:25:00-07:00,26.2500325654,56.9910418049,75.303583278,0.0,53.0236523254,69.6338752488,220.857332449,0.0,-883.294645257,277.182634607,1,0,0
2015-07-04 16:30:00-07:00,26.2509615632,56.9902123424,75.303915063,0.0,53.0236440303,69.6323822163,220.862641009,0.0,-883.269514665,277.131924572,1,0,0
2015-07-04 16:35:00-07:00,26.2518905609,56.9893828799,75.304246848,0.0,53.0236357352,69.6308891838,220.867949569,0.0,-883.244381845,277.081211779,1,0,0
2015-07-04 16:40:00-07:00,26.2528195587,56.9885534174,75.304578633,0.0,53.02362744,69.6293961513,220.873258129,0.0,-883.219246795,277.030496228,1,0,0
2015-07-04 16:45:00-07:00,26.2537485564,56.9877239549,75.304910418,0.0,53.0236191449,69.6279031188,220.878566689,0.0,-883.194109517,276.97977792,1,0,0
2015-07-04 16:50:00-07:00,26.2546775542,56.9868944924,75.3052422031,0.0,53.0236108498,69.6264100863,220.883875249,0.0,-883.168970011,276.929056853,1,0,0
2015-07-04 16:55:00-07:00,26.255606552,56.9860650299,75.3055739881,0.0,53.0236025546,69.6249170537,220.889183809,0.0,-883.143828276,276.878333029,1,0,0
2015-07-04 17:00:00-07:00,26.2565355497,56.9852355674,75.3059057731,0.0,53.0235942595,69.6234240212,220.894492369,0.0,-883.118684312,276.827606446,1,0,0
2015-07-04 17:05:00-07:00,26.2574645475,56.9844061048,75.3062375581,0.0,53.0235859644,69.6219309887,220.899800929,0.0,-883.093538119,276.776877106,1,0,0
2015-07-04 17:10:00-07:00,26.2583935452,56.9835766423,75.3065693431,0.0,53.0235776692,69.6204379562,220.905109489,0.0,-883.068389698,276.726145007,1,0,0
2015-07-04 17:15:00-07:00,26.259322543,56.9827471798,75.3069011281,0.0,53.0235693741,69.6189449237,220.910418049,0.0,-883.043239048,276.675410151,1,0,0
2015-07-04 17:20:00-07:00,26.2602515407,56.9819177173,75.3072329131,0.0,53.023561079,69.6174518912,220.915726609,0.0,-883.01808617,276.624672536,1,0,0
2015-07-04 17:25:00-07:00,26.2611805385,56.9810882548,75.3075646981,0.0,53.0235527838,69.6159588587,220.921035169,0.0,-882.992931063,276.573932164,1,0,0
2015-07-04 17:30:00-07:00,26.2621095362,56.9802587923,75.3078964831,0.0,53.0235444887,69.6144658261,220.926343729,0.0,-882.967773727,276.523189034,1,0,0
2015-07-04 17:35:00-07:00,26.263038534,56.9794293298,75.3082282681,0.0,53.0235361936,69.6129727936,220.931652289,0.0,-882.942614162,276.472443146,1,0,0
2015-07-04 17:40:00-07:00,26.2639675318,56.9785998673,75.3085600531,0.0,53.0235278985,69.6114797611,220.936960849,0.0,-882.917452369,276.421694499,1,0,0
2015-07-04 17:45:00-07:00,26.2648965295,56.9777704048,75.3088918381,0.0,53.0235196033,69.6099867286,220.942269409,0.0,-882.892288348,276.370943095,1,0,0
2015-07-04 17:50:00-07:00,26.2658255273,56.9769409423,75.3092236231,0.0,53.0235113082,69.6084936961,220.947577969,0.0,-882.867122097,276.320188933,1,0,0
2015-07-04 17:55:00-07:00,26.266754525,56.9761114798,75.3095554081,0.0,53.0235030131,69.6070006636,220.95288653,0.0,-882.841953618,276.269432013,1,0,0
2015-07-04 18:00:00-07:00,26.2676835228,56.9752820173,75.3098871931,0.0,53.0234947179,69.6055076311,220.95819509,0.0,-882.81678291,276.218672335,1,0,0
2015-07-04 18:05:00-07:00,26.2686125205,56.9744525547,75.3102189781,0.0,53.0234864228,69.6040145985,220.96350365,0.0,-882.791609974,276.167909899,1,0,0
2015-07-04 18:10:00-07:00,26.2695415183,56.9736230922,75.3105507631,0.0,53.0234781277,69.602521566,220.96881221,0.0,-882.766434809,276.117144705,1,0,0
2015-07-04 18:15:00-07:00,26.2704705161,56.9727936297,75.3108825481,0.0,53.0234698325,69.6010285335,220.97412077,0.0,-882.741257415,276.066376753,1,0,0
2015-07-04 18:20:00-07:00,26.2713995138,56.9719641672,75.3112143331,0.0,53.0234615374,69.599535501,220.97942933,0.0,-882.716077793,276.015606043,1,0,0
2015-07-04 18:25:00-07:00,26.2723285116,56.9711347047,75.3115461181,0.0,53.0234532423,69.5980424685,220.98473789,0.0,-882.690895942,275.964832575,1,0,0
2015-07-04 18:30:00-07:00,26.2732575093,56.9703052422,75.3118779031,0.0,53.0234449471,69.596549436,220.99004645,0.0,-882.665711862,275.91405635,1,0,0
2015-07-04 18:35:00-07:00,26.2741865071,56.9694757797,75.3122096881,0.0,53.023436652,69.5950564035,220.99535501,0.0,-882.640525554,275.863277366,1,0,0
2015-07-04 18:40:00-07:00,26.2751155048,56.9686463172,75.3125414731,0.0,53.0234283569,69.5935633709,221.00066357,0.0,-882.615337017,275.812495624,1,0,0
2015-07-04 18:45:00-07:00,26.2760445026,56.9678168547,75.3128732581,0.0,53.0234200617,69.5920703384,221.00597213,0.0,-882.590146251,275.761711125,1,0,0
2015-07-04 18:50:00-07:00,26.2769735003,56.9669873922,75.3132050431,0.0,53.0234117666,69.5905773059,221.01128069,0.0,-882.564953257,275.710923867,1,0,0
2015-07-04 18:55:00-07:00,26.2779024981,56.9661579297,75.3135368281,0.0,53.0234034715,69.5890842734,221.01658925,0.0,-882.539758034,275.660133851,1,0,0
2015-07-04 19:00:00-07:00,26.2788314959,56.9653284672,75.3138686131,0.0,53.0233951764,69.5875912409,221.02189781,0.0,-882.514560583,275.609341078,1,0,0
2015-07-04 19:05:00-07:00,26.2797604936,56.9644990046,75.3142003981,0.0,53.0233868812,69.5860982084,221.02720637,0.0,-882.489360902,275.558545546,1,0,0
2015-07-04 19:10:00-07:00,26.2806894914,56.9636695421,75.3145321831,0.0,53.0233785861,69.5846051758,221.03251493,0.0,-882.464158993,275.507747257,1,0,0
2015-07-04 19:15:00-07:00,26.2816184891,56.9628400796,75.3148639681,0.0,53.023370291,69.5831121433,221.03782349,0.0,-882.438954856,275.45694621,1,0,0
2015-07-04 19:20:00-07:00,26.2825474869,56.9620106171,75.3151957532,0.0,53.0233619958,69.5816191108,221.04313205,0.0,-882.41374849,275.406142404,1,0,0
2015-07-04 19:25:00-07:00,26.2834764846,56.9611811546,75.3155275382,0.0,53.0233537007,69.5801260783,221.04844061,0.0,-882.388539895,275.355335841,1,0,0
2015-07-04 19:30:00-07:00,26.2844054824,56.9603516921,75.3158593232,0.0,53.0233454056,69.5786330458,221.053749171,0.0,-882.363329071,275.30452652,1,0,0
2015-07-04 19:35:00-07:00,26.2853344801,56.9595222296,75.3161911082,0.0,53.0233371104,69.5771400133,221.059057731,0.0,-882.338116019,275.25371444,1,0,0
2015-07-04 19:40:00-07:00,26.2862634779,56.9586927671,75.3165228932,0.0,53.0233288153,69.5756469808,221.064366291,0.0,-882.312900738,275.202899603,1,0,0
2015-07-04 19:45:00-07:00,26.2871924757,56.9578633046,75.3168546782,0.0,53.0233205202,69.5741539482,221.069674851,0.0,-882.287683229,275.152082008,1,0,0
2015-07-04 19:50:00-07:00,26.2881214734,56.9570338421,75.3171864632,0.0,53.023312225,69.5726609157,221.074983411,0.0,-882.262463491,275.101261655,1,0,0
2015-07-04 19:55:00-07:00,26.2890504712,56.9562043796,75.3175182482,0.0,53.0233039299,69.5711678832,221.080291971,0.0,-882.237241524,275.050438544,1,0,0
2015-07-04 20:00:00-07:00,26.2899794689,56.9553749171,75.3178500332,0.0,53.0232956348,69.5696748507,221.085600531,0.0,-882.212017328,274.999612675,1,0,0
2015-07-04 20:05:00-07:00,26.2909084667,56.9545454545,75.3181818182,0.0,53.0232873396,69.5681818182,221.090909091,0.0,-882.186790904,274.948784048,1,0,0
2015-07-04 20:10:00-07:00,26.2918374644,56.953715992,75.3185136032,0.0,53.0232790445,69.5666887857,221.096217651,0.0,-882.161562252,274.897952663,1,0,0
2015-07-04 20:15:00-07:00,26.2927664622,56.9528865295,75.3188453882,0.0,53.0232707494,69.5651957532,221.101526211,0.0,-882.13633137,274.84711852,1,0,0
2015-07-04 20:20:00-07:00,26.29369546,56.952057067,75.3191771732,0.0,53.0232624542,69.5637027206,221.106834771,0.0,-882.11109826,274.796281619,1,0,0
2015-07-04 20:25:00-07:00,26.2946244577,56.9512276045,75.3195089582,0.0,53.0232541591,69.5622096881,221.112143331,0.0,-882.085862921,274.74544196,1,0,0
2015-07-04 20:30:00-07:00,26.2955534555,56.950398142,75.3198407432,0.0,53.023245864,69.5607166556,221.117451891,0.0,-882.060625354,274.694599543,1,0,0
2015-07-04 20:35:00-07:00,26.2964824532,56.9495686795,75.3201725282,0.0,53.0232375689,69.5592236231,221.122760451,0.0,-882.035385558,274.643754369,1,0,0
2015-07-04 20:40:00-07:00,26.297411451,56.948739217,75.3205043132,0.0,53.0232292737,69.5577305906,221.128069011,0.0,-882.010143533,274.592906436,1,0,0
2015-07-04 20:45:00-07:00,26.2983404487,56.9479097545,75.3208360982,0.0,53.0232209786,69.5562375581,221.133377571,0.0,-881.98489928,274.542055745,1,0,0
2015-07-04 20:50:00-07:00,26.2992694465,56.947080292,75.3211678832,0.0,53.0232126835,69.5547445255,221.138686131,0.0,-881.959652798,274.491202297,1,0,0
2015-07-04 20:55:00-07:00,26.3001984442,56.9462508295,75.3214996682,0.0,53.0232043883,69.553251493,221.143994691,0.0,-881.934404087,274.44034609,1,0,0
2015-07-04 21:00:00-07:00,26.301127442,56.945421367,75.3218314532,0.0,53.0231960932,69.5517584605,221.149303251,0.0,-881.909153148,274.389487125,1,0,0
2015-07-04 21:05:00-07:00,26.3020564398,56.9445919044,75.3221632382,0.0,53.0231877981,69.550265428,221.154611812,0.0,-881.88389998,274.338625403,1,0,0
2015-07-04 21:10:00-07:00,26.3029854375,56.9437624419,75.3224950232,0.0,53.0231795029,69.5487723955,221.159920372,0.0,-881.858644583,274.287760922,1,0,0
2015-07-04 21:15:00-07:00,26.3039144353,56.9429329794,75.3228268082,0.0,53.0231712078,69.547279363,221.165228932,0.0,-881.833386958,274.236893684,1,0,0
2015-07-04 21:20:00-07:00,26.304843433,56.9421035169,75.3231585932,0.0,53.0231629127,69.5457863305,221.170537492,0.0,-881.808127104,274.186023688,1,0,0
2015-07-04 21:25:00-07:00,26.3057724308,56.9412740544,75.3234903782,0.0,53.0231546175,69.5442932979,221.175846052,0.0,-881.782865022,274.135150933,1,0,0
2015-07-04 21:30:00-07:00,26.3067014285,56.9404445919,75.3238221632,0.0,53.0231463224,69.5428002654,221.181154612,0.0,-881.75760071,274.084275421,1,0,0
2015-07-04 21:35:00-07:00,26.3076304263,56.9396151294,75.3241539482,0.0,53.0231380273,69.5413072329,221.186463172,0.0,-881.732334171,274.033397151,1,0,0
2015-07-04 21:40:00-07:00,26.3085594241,56.9387856669,75.3244857332,0.0,53.0231297321,69.5398142004,221.191771732,0.0,-881.707065402,273.982516123,1,0,0
2015-07-04 21:45:00-07:00,26.3094884218,56.9379562044,75.3248175182,0.0,53.023121437,69.5383211679,221.197080292,0.0,-881.681794405,273.931632336,1,0,0
2015-07-04 21:50:00-07:00,26.3104174196,56.9371267419,75.3251493033,0.0,53.0231131419,69.5368281354,221.202388852,0.0,-881.656521179,273.880745792,1,0,0
2015-07-04 21:55:00-07:00,26.3113464173,56.9362972794,75.3254810883,0.0,53.0231048468,69.5353351029,221.207697412,0.0,-881.631245725,273.82985649,1,0,0
2015-07-04 22:00:00-07:00,26.3122754151,56.9354678169,75.3258128733,0.0,53.0230965516,69.5338420703,221.213005972,0.0,-881.605968041,273.77896443,1,0,0
2015-07-04 22:05:00-07:00,26.3132044128,56.9346383543,75.3261446583,0.0,53.0230882565,69.5323490378,221.218314532,0.0,-881.58068813,273.728069612,1,0,0
2015-07-04 22:10:00-07:00,26.3141334106,56.9338088918,75.3264764433,0.0,53.0230799614,69.5308560053,221.223623092,0.0,-881.555405989,273.677172036,1,0,0
2015-07-04 22:15:00-07:00,26.3150624083,56.9329794293,75.3268082283,0.0,53.0230716662,69.5293629728,221.228931652,0.0,-881.53012162,273.626271702,1,0,0
2015-07-04 22:20:00-07:00,26.3159914061,56.9321499668,75.3271400133,0.0,53.0230633711,69.5278699403,221.234240212,0.0,-881.504835022,273.57536861,1,0,0
2015-07-04 22:25:00-07:00,26.3169204039,56.9313205043,75.3274717983,0.0,53.023055076,69.5263769078,221.239548772,0.0,-881.479546196,273.52446276,1,0,0
2015-07-04 22:30:00-07:00,26.3178494016,56.9304910418,75.3278035833,0.0,53.0230467808,69.5248838752,221.244857332,0.0,-881.454255141,273.473554153,1,0,0
2015-07-04 22:35:00-07:00,26.3187783994,56.9296615793,75.3281353683,0.0,53.0230384857,69.5233908427,221.250165893,0.0,-881.428961857,273.422642787,1,0,0
2015-07-04 22:40:00-07:00,26.3197073971,56.9288321168,75.3284671533,0.0,53.0230301906,69.5218978102,221.255474453,0.0,-881.403666344,273.371728663,1,0,0
2015-07-04 22:45:00-07:00,26.3206363949,56.9280026543,75.3287989383,0.0,53.0230218954,69.5204047777,221.260783013,0.0,-881.378368603,273.320811781,1,0,0
2015-07-04 22:50:00-07:00,26.3215653926,56.9271731918,75.3291307233,0.0,53.0230136003,69.5189117452,221.266091573,0.0,-881.353068634,273.269892142,1,0,0
2015-07-04 22:55:00-07:00,26.3224943904,56.9263437293,75.3294625083,0.0,53.0230053052,69.5174187127,221.271400133,0.0,-881.327766435,273.218969744,1,0,0
2015-07-04 23:00:00-07:00,26.3234233882,56.9255142668,75.3297942933,0.0,53.02299701,69.5159256802,221.276708693,0.0,-881.302462008,273.168044589,1,0,0
2015-07-04 23:05:00-07:00,26.3243523859,56.9246848042,75.3301260783,0.0,53.0229887149,69.5144326476,221.282017253,0.0,-881.277155353,273.117116675,1,0,0
2015-07-04 23:10:00-07:00,26.3252813837,56.9238553417,75.3304578633,0.0,53.0229804198,69.5129396151,221.287325813,0.0,-881.251846468,273.066186004,1,0,0
2015-07-04 23:15:00-07:00,26.3262103814,56.9230258792,75.3307896483,0.0,53.0229721247,69.5114465826,221.292634373,0.0,-881.226535355,273.015252574,1,0,0
2015-07-04 23:20:00-07:00,26.3271393792,56.9221964167,75.3311214333,0.0,53.0229638295,69.5099535501,221.297942933,0.0,-881.201222014,272.964316387,1,0,0
2015-07-04 23:25:00-07:00,26.3280683769,56.9213669542,75.3314532183,0.0,53.0229555344,69.5084605176,221.303251493,0.0,-881.175906443,272.913377442,1,0,0
2015-07-04 23:30:00-07:00,26.3289973747,56.9205374917,75.3317850033,0.0,53.0229472393,69.5069674851,221.308560053,0.0,-881.150588644,272.862435738,1,0,0
2015-07-04 23:35:00-07:00,26.3299263724,56.9197080292,75.3321167883,0.0,53.0229389441,69.5054744526,221.313868613,0.0,-881.125268617,272.811491277,1,0,0
2015-07-04 23:40:00-07:00,26.3308553702,56.9188785667,75.3324485733,0.0,53.022930649,69.50398142,221.319177173,0.0,-881.099946361,272.760544058,1,0,0
2015-07-04 23:45:00-07:00,26.331784368,56.9180491042,75.3327803583,0.0,53.0229223539,69.5024883875,221.324485733,0.0,-881.074621876,272.709594081,1,0,0
2015-07-04 23:50:00-07:00,26.3327133657,56.9172196417,75.3331121433,0.0,53.0229140587,69.500995355,221.329794293,0.0,-881.049295162,272.658641345,1,0,0
2015-07-04 23:55:00-07:00,26.3336423635,56.9163901792,75.3334439283,0.0,53.0229057636,69.4995023225,221.335102853,0.0,-881.02396622,272.607685852,1,0,0
2015-07-05 00:00:00-07:00,26.3345713612,56.9155607167,75.3337757133,0.0,53.0228974685,69.49800929,221.340411413,0.0,-880.998635049,272.556727601,1,0,0
2015-07-05 00:05:00-07:00,26.335500359,56.9147312541,75.3341074983,0.0,53.0228891733,69.4965162575,221.345719973,0.0,-880.973301649,272.505766592,1,0,0
2015-07-05 00:10:00-07:00,26.3364293567,56.9139017916,75.3344392833,0.0,53.0228808782,69.495023225,221.351028534,0.0,-880.947966021,272.454802825,1,0,0
2015-07-05 00:15:00-07:00,26.3373583545,56.9130723291,75.3347710683,0.0,53.0228725831,69.4935301924,221.356337094,0.0,-880.922628164,272.4038363,1,0,0
2015-07-05 00:20:00-07:00,26.3382873522,56.9122428666,75.3351028534,0.0,53.0228642879,69.4920371599,221.361645654,0.0,-880.897288079,272.352867017,1,0,0
2015-07-05 00:25:00-07:00,26.33921635,56.9114134041,75.3354346384,0.0,53.0228559928,69.4905441274,221.366954214,0.0,-880.871945765,272.301894977,1,0,0
2015-07-05 00:30:00-07:00,26.3401453478,56.9105839416,75.3357664234,0.0,53.0228476977,69.4890510949,221.372262774,0.0,-880.846601222,272.250920178,1,0,0
2015-07-05 00:35:00-07:00,26.3410743455,56.9097544791,75.3360982084,0.0,53.0228394026,69.4875580624,221.377571334,0.0,-880.82125445,272.199942621,1,0,0
2015-07-05 00:40:00-07:00,26.3420033433,56.9089250166,75.3364299934,0.0,53.0228311074,69.4860650299,221.382879894,0.0,-880.79590545,272.148962306,1,0,0
2015-07-05 00:45:00-07:00,26.342932341,56.9080955541,75.3367617784,0.0,53.0228228123,69.4845719973,221.388188454,0.0,-880.770554222,272.097979234,1,0,0
2015-07-05 00:50:00-07:00,26.3438613388,56.9072660916,75.3370935634,0.0,53.0228145172,69.4830789648,221.393497014,0.0,-880.745200764,272.046993403,1,0,0
2015-07-05 00:55:00-07:00,26.3447903365,56.9064366291,75.3374253484,0.0,53.022806222,69.4815859323,221.398805574,0.0,-880.719845078,271.996004814,1,0,0
2015-07-05 01:00:00-07:00,26.3457193343,56.9056071666,75.3377571334,0.0,53.0227979269,69.4800928998,221.404114134,0.0,-880.694487163,271.945013468,1,0,0
2015-07-05 01:05:00-07:00,26.3466483321,56.904777704,75.3380889184,0.0,53.0227896318,69.4785998673,221.409422694,0.0,-880.66912702,271.894019363,1,0,0
2015-07-05 01:10:00-07:00,26.3475773298,56.9039482415,75.3384207034,0.0,53.0227813366,69.4771068348,221.414731254,0.0,-880.643764648,271.843022501,1,0,0
2015-07-05 01:15:00-07:00,26.3485063276,56.903118779,75.3387524884,0.0,53.0227730415,69.4756138023,221.420039814,0.0,-880.618400047,271.79202288,1,0,0
2015-07-05 01:20:00-07:00,26.3494353253,56.9022893165,75.3390842734,0.0,53.0227647464,69.4741207697,221.425348374,0.0,-880.593033218,271.741020502,1,0,0
2015-07-05 01:25:00-07:00,26.3503643231,56.901459854,75.3394160584,0.0,53.0227564512,69.4726277372,221.430656934,0.0,-880.56766416,271.690015365,1,0,0
2015-07-05 01:30:00-07:00,26.3512933208,56.9006303915,75.3397478434,0.0,53.0227481561,69.4711347047,221.435965494,0.0,-880.542292873,271.639007471,1,0,0
2015-07-05 01:35:00-07:00,26.3522223186,56.899800929,75.3400796284,0.0,53.022739861,69.4696416722,221.441274054,0.0,-880.516919358,271.587996819,1,0,0
2015-07-05 01:40:00-07:00,26.3531513163,56.8989714665,75.3404114134,0.0,53.0227315658,69.4681486397,221.446582614,0.0,-880.491543614,271.536983409,1,0,0
2015-07-05 01:45:00-07:00,26.3540803141,56.898142004,75.3407431984,0.0,53.0227232707,69.4666556072,221.451891175,0.0,-880.466165641,271.48596724,1,0,0
2015-07-05 01:50:00-07:00,26.3550093119,56.8973125415,75.3410749834,0.0,53.0227149756,69.4651625747,221.457199735,0.0,-880.44078544,271.434948314,1,0,0
2015-07-05 01:55:00-07:00,26.3559383096,56.896483079,75.3414067684,0.0,53.0227066804,69.4636695421,221.462508295,0.0,-880.41540301,271.38392663,1,0,0
2015-07-05 02:00:00-07:00,26.3568673074,56.8956536165,75.3417385534,0.0,53.0226983853,69.4621765096,221.467816855,0.0,-880.390018351,271.332902188,1,0,0
2015-07-05 02:05:00-07:00,26.3577963051,56.8948241539,75.3420703384,0.0,53.0226900902,69.4606834771,221.473125415,0.0,-880.364631464,271.281874988,1,0,0
2015-07-05 02:10:00-07:00,26.3587253029,56.8939946914,75.3424021234,0.0,53.0226817951,69.4591904446,221.478433975,0.0,-880.339242348,271.23084503,1,0,0
2015-07-05 02:15:00-07:00,26.3596543006,56.8931652289,75.3427339084,0.0,53.0226734999,69.4576974121,221.483742535,0.0,-880.313851004,271.179812314,1,0,0
2015-07-05 02:20:00-07:00,26.3605832984,56.8923357664,75.3430656934,0.0,53.0226652048,69.4562043796,221.489051095,0.0,-880.28845743,271.12877684,1,0,0
2015-07-05 02:25:00-07:00,26.3615122962,56.8915063039,75.3433974784,0.0,53.0226569097,69.454711347,221.494359655,0.0,-880.263061629,271.077738608,1,0,0
2015-07-05 02:30:00-07:00,26.3624412939,56.8906768414,75.3437292634,0.0,53.0226486145,69.4532183145,221.499668215,0.0,-880.237663598,271.026697619,1,0,0
2015-07-05 02:35:00-07:00,26.3633702917,56.8898473789,75.3440610484,0.0,53.0226403194,69.451725282,221.504976775,0.0,-880.212263339,270.975653871,1,0,0
2015-07-05 02:40:00-07:00,26.3642992894,56.8890179164,75.3443928334,0.0,53.0226320243,69.4502322495,221.510285335,0.0,-880.186860851,270.924607365,1,0,0
2015-07-05 02:45:00-07:00,26.3652282872,56.8881884539,75.3447246184,0.0,53.0226237291,69.448739217,221.515593895,0.0,-880.161456134,270.873558101,1,0,0
2015-07-05 02:50:00-07:00,26.3661572849,56.8873589914,75.3450564035,0.0,53.022615434,69.4472461845,221.520902455,0.0,-880.136049189,270.82250608,1,0,0
2015-07-05 02:55:00-07:00,26.3670862827,56.8865295289,75.3453881885,0.0,53.0226071389,69.445753152,221.526211015,0.0,-880.110640016,270.7714513,1,0,0
2015-07-05 03:00:00-07:00,26.3680152804,56.8857000664,75.3457199735,0.0,53.0225988437,69.4442601194,221.531519575,0.0,-880.085228613,270.720393762,1,0,0
2015-07-05 03:05:00-07:00,26.3689442782,56.8848706038,75.3460517585,0.0,53.0225905486,69.4427670869,221.536828135,0.0,-880.059814982,270.669333467,1,0,0
2015-07-05 03:10:00-07:00,26.369873276,56.8840411413,75.3463835435,0.0,53.0225822535,69.4412740544,221.542136695,0.0,-880.034399122,270.618270413,1,0,0
2015-07-05 03:15:00-07:00,26.3708022737,56.8832116788,75.3467153285,0.0,53.0225739583,69.4397810219,221.547445255,0.0,-880.008981034,270.567204602,1,0,0
2015-07-05 03:20:00-07:00,26.3717312715,56.8823822163,75.3470471135,0.0,53.0225656632,69.4382879894,221.552753816,0.0,-879.983560717,270.516136033,1,0,0
2015-07-05 03:25:00-07:00,26.3726602692,56.8815527538,75.3473788985,0.0,53.0225573681,69.4367949569,221.558062376,0.0,-879.958138171,270.465064705,1,0,0
2015-07-05 03:30:00-07:00,26.373589267,56.8807232913,75.3477106835,0.0,53.022549073,69.4353019244,221.563370936,0.0,-879.932713397,270.41399062,1,0,0
2015-07-05 03:35:00-07:00,26.3745182647,56.8798938288,75.3480424685,0.0,53.0225407778,69.4338088918,221.568679496,0.0,-879.907286393,270.362913777,1,0,0
2015-07-05 03:40:00-07:00,26.3754472625,56.8790643663,75.3483742535,0.0,53.0225324827,69.4323158593,221.573988056,0.0,-879.881857162,270.311834175,1,0,0
2015-07-05 03:45:00-07:00,26.3763762603,56.8782349038,75.3487060385,0.0,53.0225241876,69.4308228268,221.579296616,0.0,-879.856425701,270.260751816,1,0,0
2015-07-05 03:50:00-07:00,26.377305258,56.8774054413,75.3490378235,0.0,53.0225158924,69.4293297943,221.584605176,0.0,-879.830992012,270.209666699,1,0,0
2015-07-05 03:55:00-07:00,26.3782342558,56.8765759788,75.3493696085,0.0,53.0225075973,69.4278367618,221.589913736,0.0,-879.805556095,270.158578824,1,0,0
2015-07-05 04:00:00-07:00,26.3791632535,56.8757465163,75.3497013935,0.0,53.0224993022,69.4263437293,221.595222296,0.0,-879.780117948,270.107488191,1,0,0
2015-07-05 04:05:00-07:00,26.3800922513,56.8749170537,75.3500331785,0.0,53.022491007,69.4248506967,221.600530856,0.0,-879.754677573,270.0563948,1,0,0
2015-07-05 04:10:00-07:00,26.381021249,56.8740875912,75.3503649635,0.0,53.0224827119,69.4233576642,221.605839416,0.0,-879.72923497,270.005298651,1,0,0
2015-07-05 04:15:00-07:00,26.3819502468,56.8732581287,75.3506967485,0.0,53.0224744168,69.4218646317,221.611147976,0.0,-879.703790138,269.954199744,1,0,0
2015-07-05 04:20:00-07:00,26.3828792445,56.8724286662,75.3510285335,0.0,53.0224661216,69.4203715992,221.616456536,0.0,-879.678343077,269.903098079,1,0,0
2015-07-05 04:25:00-07:00,26.3838082423,56.8715992037,75.3513603185,0.0,53.0224578265,69.4188785667,221.621765096,0.0,-879.652893787,269.851993656,1,0,0
2015-07-05 04:30:00-07:00,26.3847372401,56.8707697412,75.3516921035,0.0,53.0224495314,69.4173855342,221.627073656,0.0,-879.627442269,269.800886475,1,0,0
2015-07-05 04:35:00-07:00,26.3856662378,56.8699402787,75.3520238885,0.0,53.0224412362,69.4158925017,221.632382216,0.0,-879.601988522,269.749776536,1,0,0
2015-07-05 04:40:00-07:00,26.3865952356,56.8691108162,75.3523556735,0.0,53.0224329411,69.4143994691,221.637690776,0.0,-879.576532546,269.698663839,1,0,0
2015-07-05 04:45:00-07:00,26.3875242333,56.8682813537,75.3526874585,0.0,53.022424646,69.4129064366,221.642999336,0.0,-879.551074342,269.647548385,1,0,0
2015-07-05 04:50:00-07:00,26.3884532311,56.8674518912,75.3530192435,0.0,53.0224163509,69.4114134041,221.648307896,0.0,-879.525613909,269.596430172,1,0,0
2015-07-05 04:55:00-07:00,26.3893822288,56.8666224287,75.3533510285,0.0,53.0224080557,69.4099203716,221.653616457,0.0,-879.500151248,269.545309201,1,0,0
2015-07-05 05:00:00-07:00,26.3903112266,56.8657929662,75.3536828135,0.0,53.0223997606,69.4084273391,221.658925017,0.0,-879.474686358,269.494185473,1,0,0
2015-07-05 05:05:00-07:00,26.3912402244,56.8649635036,75.3540145985,0.0,53.0223914655,69.4069343066,221.664233577,0.0,-879.449219239,269.443058986,1,0,0
2015-07-05 05:10:00-07:00,26.3921692221,56.8641340411,75.3543463835,0.0,53.0223831703,69.4054412741,221.669542137,0.0,-879.423749891,269.391929742,1,0,0
2015-07-05 05:15:00-07:00,26.3930982199,56.8633045786,75.3546781685,0.0,53.0223748752,69.4039482415,221.674850697,0.0,-879.398278315,269.340797739,1,0,0
2015-07-05 05:20:00-07:00,26.3940272176,56.8624751161,75.3550099536,0.0,53.0223665801,69.402455209,221.680159257,0.0,-879.37280451,269.289662979,1,0,0
2015-07-05 05:25:00-07:00,26.3949562154,56.8616456536,75.3553417386,0.0,53.0223582849,69.4009621765,221.685467817,0.0,-879.347328477,269.238525461,1,0,0
2015-07-05 05:30:00-07:00,26.3958852131,56.8608161911,75.3556735236,0.0,53.0223499898,69.399469144,221.690776377,0.0,-879.321850215,269.187385184,1,0,0
2015-07-05 05:35:00-07:00,26.3968142109,56.8599867286,75.3560053086,0.0,53.0223416947,69.3979761115,221.696084937,0.0,-879.296369724,269.13624215,1,0,0
2015-07-05 05:40:00-07:00,26.3977432086,56.8591572661,75.3563370936,0.0,53.0223333995,69.396483079,221.701393497,0.0,-879.270887005,269.085096358,1,0,0
2015-07-05 05:45:00-07:00,26.3986722064,56.8583278036,75.3566688786,0.0,53.0223251044,69.3949900464,221.706702057,0.0,-879.245402056,269.033947807,1,0,0
2015-07-05 05:50:00-07:00,26.3996012042,56.8574983411,75.3570006636,0.0,53.0223168093,69.3934970139,221.712010617,0.0,-879.21991488,268.982796499,1,0,0
2015-07-05 05:55:00-07:00,26.4005302019,56.8566688786,75.3573324486,0.0,53.0223085141,69.3920039814,221.717319177,0.0,-879.194425474,268.931642433,1,0,0
2015-07-05 06:00:00-07:00,26.4014591997,56.8558394161,75.3576642336,0.0,53.022300219,69.3905109489,221.722627737,0.0,-879.16893384,268.880485609,1,0,0
2015-07-05 06:05:00-07:00,26.4023881974,56.8550099536,75.3579960186,0.0,53.0222919239,69.3890179164,221.727936297,0.0,-879.143439978,268.829326027,1,0,0
2015-07-05 06:10:00-07:00,26.4033171952,56.854180491,75.3583278036,0.0,53.0222836288,69.3875248839,221.733244857,0.0,-879.117943886,268.778163687,1,0,0
2015-07-05 06:15:00-07:00,26.4042461929,56.8533510285,75.3586595886,0.0,53.0222753336,69.3860318514,221.738553417,0.0,-879.092445566,268.726998589,1,0,0
2015-07-05 06:20:00-07:00,26.4051751907,56.852521566,75.3589913736,0.0,53.0222670385,69.3845388188,221.743861977,0.0,-879.066945018,268.675830733,1,0,0
2015-07-05 06:25:00-07:00,26.4061041884,56.8516921035,75.3593231586,0.0,53.0222587434,69.3830457863,221.749170537,0.0,-879.04144224,268.624660119,1,0,0
2015-07-05 06:30:00-07:00,26.4070331862,56.850862641,75.3596549436,0.0,53.0222504482,69.3815527538,221.754479098,0.0,-879.015937234,268.573486747,1,0,0
2015-07-05 06:35:00-07:00,26.407962184,56.8500331785,75.3599867286,0.0,53.0222421531,69.3800597213,221.759787658,0.0,-878.99043,268.522310617,1,0,0
2015-07-05 06:40:00-07:00,26.4088911817,56.849203716,75.3603185136,0.0,53.022233858,69.3785666888,221.765096218,0.0,-878.964920536,268.47113173,1,0,0
2015-07-05 06:45:00-07:00,26.4098201795,56.8483742535,75.3606502986,0.0,53.0222255628,69.3770736563,221.770404778,0.0,-878.939408844,268.419950084,1,0,0
2015-07-05 06:50:00-07:00,26.4107491772,56.847544791,75.3609820836,0.0,53.0222172677,69.3755806238,221.775713338,0.0,-878.913894924,268.36876568,1,0,0
2015-07-05 06:55:00-07:00,26.411678175,56.8467153285,75.3613138686,0.0,53.0222089726,69.3740875912,221.781021898,0.0,-878.888378775,268.317578519,1,0,0
2015-07-05 07:00:00-07:00,26.4126071727,56.845885866,75.3616456536,0.0,53.0222006774,69.3725945587,221.786330458,0.0,-878.862860397,268.266388599,1,0,0
2015-07-05 07:05:00-07:00,26.4135361705,56.8450564035,75.3619774386,0.0,53.0221923823,69.3711015262,221.791639018,0.0,-878.83733979,268.215195921,1,0,0
2015-07-05 07:10:00-07:00,26.4144651683,56.8442269409,75.3623092236,0.0,53.0221840872,69.3696084937,221.796947578,0.0,-878.811816955,268.164000486,1,0,0
2015-07-05 07:15:00-07:00,26.415394166,56.8433974784,75.3626410086,0.0,53.022175792,69.3681154612,221.802256138,0.0,-878.786291891,268.112802292,1,0,0
2015-07-05 07:20:00-07:00,26.4163231638,56.8425680159,75.3629727936,0.0,53.0221674969,69.3666224287,221.807564698,0.0,-878.760764599,268.061601341,1,0,0
2015-07-05 07:25:00-07:00,26.4172521615,56.8417385534,75.3633045786,0.0,53.0221592018,69.3651293962,221.812873258,0.0,-878.735235077,268.010397632,1,0,0
2015-07-05 07:30:00-07:00,26.4181811593,56.8409090909,75.3636363636,0.0,53.0221509066,69.3636363636,221.818181818,0.0,-878.709703328,267.959191164,1,0,0
2015-07-05 07:35:00-07:00,26.419110157,56.8400796284,75.3639681486,0.0,53.0221426115,69.3621433311,221.823490378,0.0,-878.684169349,267.907981939,1,0,0
2015-07-05 07:40:00-07:00,26.4200391548,56.8392501659,75.3642999336,0.0,53.0221343164,69.3606502986,221.828798938,0.0,-878.658633142,267.856769956,1,0,0
2015-07-05 07:45:00-07:00,26.4209681525,56.8384207034,75.3646317186,0.0,53.0221260213,69.3591572661,221.834107498,0.0,-878.633094706,267.805555214,1,0,0
2015-07-05 07:50:00-07:00,26.4218971503,56.8375912409,75.3649635036,0.0,53.0221177261,69.3576642336,221.839416058,0.0,-878.607554042,267.754337715,1,0,0
2015-07-05 07:55:00-07:00,26.4228261481,56.8367617784,75.3652952887,0.0,53.022109431,69.3561712011,221.844724618,0.0,-878.582011149,267.703117458,1,0,0
2015-07-05 08:00:00-07:00,26.4237551458,56.8359323159,75.3656270737,0.0,53.0221011359,69.3546781685,221.850033179,0.0,-878.556466027,267.651894443,1,0,0
2015-07-05 08:05:00-07:00,26.4246841436,56.8351028534,75.3659588587,0.0,53.0220928407,69.353185136,221.855341739,0.0,-878.530918676,267.60066867,1,0,0
2015-07-05 08:10:00-07:00,26.4256131413,56.8342733908,75.3662906437,0.0,53.0220845456,69.3516921035,221.860650299,0.0,-878.505369097,267.549440139,1,0,0
2015-07-05 08:15:00-07:00,26.4265421391,56.8334439283,75.3666224287,0.0,53.0220762505,69.350199071,221.865958859,0.0,-878.47981729,267.49820885,1,0,0
2015-07-05 08:20:00-07:00,26.4274711368,56.8326144658,75.3669542137,0.0,53.0220679553,69.3487060385,221.871267419,0.0,-878.454263253,267.446974803,1,0,0
2015-07-05 08:25:00-07:00,26.4284001346,56.8317850033,75.3672859987,0.0,53.0220596602,69.347213006,221.876575979,0.0,-878.428706988,267.395737998,1,0,0
2015-07-05 08:30:00-07:00,26.4293291324,56.8309555408,75.3676177837,0.0,53.0220513651,69.3457199735,221.881884539,0.0,-878.403148495,267.344498435,1,0,0
2015-07-05 08:35:00-07:00,26.4302581301,56.8301260783,75.3679495687,0.0,53.0220430699,69.3442269409,221.887193099,0.0,-878.377587772,267.293256114,1,0,0
2015-07-05 08:40:00-07:00,26.4311871279,56.8292966158,75.3682813537,0.0,53.0220347748,69.3427339084,221.892501659,0.0,-878.352024821,267.242011036,1,0,0
2015-07-05 08:45:00-07:00,26.4321161256,56.8284671533,75.3686131387,0.0,53.0220264797,69.3412408759,221.897810219,0.0,-878.326459642,267.190763199,1,0,0
2015-07-05 08:50:00-07:00,26.4330451234,56.8276376908,75.3689449237,0.0,53.0220181845,69.3397478434,221.903118779,0.0,-878.300892233,267.139512604,1,0,0
2015-07-05 08:55:00-07:00,26.4339741211,56.8268082283,75.3692767087,0.0,53.0220098894,69.3382548109,221.908427339,0.0,-878.275322596,267.088259252,1,0,0
2015-07-05 09:00:00-07:00,26.4349031189,56.8259787658,75.3696084937,0.0,53.0220015943,69.3367617784,221.913735899,0.0,-878.249750731,267.037003141,1,0,0
2015-07-05 09:05:00-07:00,26.4358321166,56.8251493033,75.3699402787,0.0,53.0219932992,69.3352687459,221.919044459,0.0,-878.224176636,266.985744272,1,0,0
2015-07-05 09:10:00-07:00,26.4367611144,56.8243198407,75.3702720637,0.0,53.021985004,69.3337757133,221.924353019,0.0,-878.198600314,266.934482646,1,0,0
2015-07-05 09:15:00-07:00,26.4376901122,56.8234903782,75.3706038487,0.0,53.0219767089,69.3322826808,221.929661579,0.0,-878.173021762,266.883218261,1,0,0
2015-07-05 09:20:00-07:00,26.4386191099,56.8226609157,75.3709356337,0.0,53.0219684138,69.3307896483,221.934970139,0.0,-878.147440982,266.831951119,1,0,0
2015-07-05 09:25:00-07:00,26.4395481077,56.8218314532,75.3712674187,0.0,53.0219601186,69.3292966158,221.940278699,0.0,-878.121857973,266.780681218,1,0,0
2015-07-05 09:30:00-07:00,26.4404771054,56.8210019907,75.3715992037,0.0,53.0219518235,69.3278035833,221.945587259,0.0,-878.096272735,266.72940856,1,0,0
2015-07-05 09:35:00-07:00,26.4414061032,56.8201725282,75.3719309887,0.0,53.0219435284,69.3263105508,221.95089582,0.0,-878.070685269,266.678133144,1,0,0
2015-07-05 09:40:00-07:00,26.4423351009,56.8193430657,75.3722627737,0.0,53.0219352332,69.3248175182,221.95620438,0.0,-878.045095574,266.626854969,1,0,0
2015-07-05 09:45:00-07:00,26.4432640987,56.8185136032,75.3725945587,0.0,53.0219269381,69.3233244857,221.96151294,0.0,-878.019503651,266.575574037,1,0,0
2015-07-05 09:50:00-07:00,26.4441930965,56.8176841407,75.3729263437,0.0,53.021918643,69.3218314532,221.9668215,0.0,-877.993909499,266.524290347,1,0,0
2015-07-05 09:55:00-07:00,26.4451220942,56.8168546782,75.3732581287,0.0,53.0219103478,69.3203384207,221.97213006,0.0,-877.968313118,266.473003899,1,0,0
2015-07-05 10:00:00-07:00,26.446051092,56.8160252157,75.3735899137,0.0,53.0219020527,69.3188453882,221.97743862,0.0,-877.942714508,266.421714693,1,0,0
2015-07-05 10:05:00-07:00,26.4469800897,56.8151957532,75.3739216987,0.0,53.0218937576,69.3173523557,221.98274718,0.0,-877.91711367,266.370422729,1,0,0
2015-07-05 10:10:00-07:00,26.4479090875,56.8143662906,75.3742534837,0.0,53.0218854624,69.3158593232,221.98805574,0.0,-877.891510603,266.319128007,1,0,0
2015-07-05 10:15:00-07:00,26.4488380852,56.8135368281,75.3745852687,0.0,53.0218771673,69.3143662906,221.9933643,0.0,-877.865905308,266.267830527,1,0,0
2015-07-05 10:20:00-07:00,26.449767083,56.8127073656,75.3749170537,0.0,53.0218688722,69.3128732581,221.99867286,0.0,-877.840297784,266.216530289,1,0,0
2015-07-05 10:25:00-07:00,26.4506960807,56.8118779031,75.3752488388,0.0,53.0218605771,69.3113802256,222.00398142,0.0,-877.814688031,266.165227293,1,0,0
2015-07-05 10:30:00-07:00,26.4516250785,56.8110484406,75.3755806238,0.0,53.0218522819,69.3098871931,222.00928998,0.0,-877.78907605,266.113921539,1,0,0
2015-07-05 10:35:00-07:00,26.4525540763,56.8102189781,75.3759124088,0.0,53.0218439868,69.3083941606,222.01459854,0.0,-877.76346184,266.062613027,1,0,0
2015-07-05 10:40:00-07:00,26.453483074,56.8093895156,75.3762441938,0.0,53.0218356917,69.3069011281,222.0199071,0.0,-877.737845401,266.011301757,1,0,0
2015-07-05 10:45:00-07:00,26.4544120718,56.8085600531,75.3765759788,0.0,53.0218273965,69.3054080956,222.02521566,0.0,-877.712226733,265.959987729,1,0,0
2015-07-05 10:50:00-07:00,26.4553410695,56.8077305906,75.3769077638,0.0,53.0218191014,69.303915063,222.03052422,0.0,-877.686605837,265.908670944,1,0,0
2015-07-05 10:55:00-07:00,26.4562700673,56.8069011281,75.3772395488,0.0,53.0218108063,69.3024220305,222.03583278,0.0,-877.660982713,265.8573514,1,0,0
2015-07-05 11:00:00-07:00,26.457199065,56.8060716656,75.3775713338,0.0,53.0218025111,69.300928998,222.04114134,0.0,-877.635357359,265.806029098,1,0,0
2015-07-05 11:05:00-07:00,26.4581280628,56.8052422031,75.3779031188,0.0,53.021794216,69.2994359655,222.0464499,0.0,-877.609729777,265.754704039,1,0,0
2015-07-05 11:10:00-07:00,26.4590570606,56.8044127405,75.3782349038,0.0,53.0217859209,69.297942933,222.051758461,0.0,-877.584099967,265.703376221,1,0,0
2015-07-05 11:15:00-07:00,26.4599860583,56.803583278,75.3785666888,0.0,53.0217776257,69.2964499005,222.057067021,0.0,-877.558467927,265.652045646,1,0,0
2015-07-05 11:20:00-07:00,26.4609150561,56.8027538155,75.3788984738,0.0,53.0217693306,69.2949568679,222.062375581,0.0,-877.53283366,265.600712312,1,0,0
2015-07-05 11:25:00-07:00,26.4618440538,56.801924353,75.3792302588,0.0,53.0217610355,69.2934638354,222.067684141,0.0,-877.507197163,265.549376221,1,0,0
2015-07-05 11:30:00-07:00,26.4627730516,56.8010948905,75.3795620438,0.0,53.0217527403,69.2919708029,222.072992701,0.0,-877.481558438,265.498037372,1,0,0
2015-07-05 11:35:00-07:00,26.4637020493,56.800265428,75.3798938288,0.0,53.0217444452,69.2904777704,222.078301261,0.0,-877.455917484,265.446695764,1,0,0
2015-07-05 11:40:00-07:00,26.4646310471,56.7994359655,75.3802256138,0.0,53.0217361501,69.2889847379,222.083609821,0.0,-877.430274301,265.395351399,1,0,0
