Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-05 11:45:00-07:00,26.4655600448,56.798606503,75.3805573988,0.0,53.021727855,69.2874917054,222.088918381,0.0,-877.40462889,265.344004276,1,0,0
2015-07-05 11:50:00-07:00,26.4664890426,56.7977770405,75.3808891838,0.0,53.0217195598,69.2859986729,222.094226941,0.0,-877.37898125,265.292654395,1,0,0
2015-07-05 11:55:00-07:00,26.4674180404,56.796947578,75.3812209688,0.0,53.0217112647,69.2845056403,222.099535501,0.0,-877.353331381,265.241301755,1,0,0
2015-07-05 12:00:00-07:00,26.4683470381,56.7961181155,75.3815527538,0.0,53.0217029696,69.2830126078,222.104844061,0.0,-877.327679284,265.189946358,1,0,0
2015-07-05 12:05:00-07:00,26.4692760359,56.795288653,75.3818845388,0.0,53.0216946744,69.2815195753,222.110152621,0.0,-877.302024958,265.138588203,1,0,0
2015-07-05 12:10:00-07:00,26.4702050336,56.7944591904,75.3822163238,0.0,53.0216863793,69.2800265428,222.115461181,0.0,-877.276368404,265.08722729,1,0,0
2015-07-05 12:15:00-07:00,26.4711340314,56.7936297279,75.3825481088,0.0,53.0216780842,69.2785335103,222.120769741,0.0,-877.250709621,265.035863619,1,0,0
2015-07-05 12:20:00-07:00,26.4720630291,56.7928002654,75.3828798938,0.0,53.021669789,69.2770404778,222.126078301,0.0,-877.225048609,264.98449719,1,0,0
2015-07-05 12:25:00-07:00,26.4729920269,56.7919708029,75.3832116788,0.0,53.0216614939,69.2755474453,222.131386861,0.0,-877.199385368,264.933128003,1,0,0
2015-07-05 12:30:00-07:00,26.4739210246,56.7911413404,75.3835434638,0.0,53.0216531988,69.2740544127,222.136695421,0.0,-877.173719899,264.881756058,1,0,0
2015-07-05 12:35:00-07:00,26.4748500224,56.7903118779,75.3838752488,0.0,53.0216449036,69.2725613802,222.142003981,0.0,-877.148052202,264.830381355,1,0,0
2015-07-05 12:40:00-07:00,26.4757790202,56.7894824154,75.3842070338,0.0,53.0216366085,69.2710683477,222.147312541,0.0,-877.122382275,264.779003895,1,0,0
2015-07-05 12:45:00-07:00,26.4767080179,56.7886529529,75.3845388188,0.0,53.0216283134,69.2695753152,222.152621102,0.0,-877.09671012,264.727623676,1,0,0
2015-07-05 12:50:00-07:00,26.4776370157,56.7878234904,75.3848706038,0.0,53.0216200182,69.2680822827,222.157929662,0.0,-877.071035736,264.676240699,1,0,0
2015-07-05 12:55:00-07:00,26.4785660134,56.7869940279,75.3852023889,0.0,53.0216117231,69.2665892502,222.163238222,0.0,-877.045359124,264.624854964,1,0,0
2015-07-05 13:00:00-07:00,26.4794950112,56.7861645654,75.3855341739,0.0,53.021603428,69.2650962177,222.168546782,0.0,-877.019680283,264.573466472,1,0,0
2015-07-05 13:05:00-07:00,26.4804240089,56.7853351029,75.3858659589,0.0,53.0215951328,69.2636031851,222.173855342,0.0,-876.993999213,264.522075221,1,0,0
2015-07-05 13:10:00-07:00,26.4813530067,56.7845056403,75.3861977439,0.0,53.0215868377,69.2621101526,222.179163902,0.0,-876.968315915,264.470681213,1,0,0
2015-07-05 13:15:00-07:00,26.4822820045,56.7836761778,75.3865295289,0.0,53.0215785426,69.2606171201,222.184472462,0.0,-876.942630388,264.419284446,1,0,0
2015-07-05 13:20:00-07:00,26.4832110022,56.7828467153,75.3868613139,0.0,53.0215702475,69.2591240876,222.189781022,0.0,-876.916942632,264.367884922,1,0,0
2015-07-05 13:25:00-07:00,26.48414,56.7820172528,75.3871930989,0.0,53.0215619523,69.2576310551,222.195089582,0.0,-876.891252648,264.316482639,1,0,0
2015-07-05 13:30:00-07:00,26.4850689977,56.7811877903,75.3875248839,0.0,53.0215536572,69.2561380226,222.200398142,0.0,-876.865560435,264.265077599,1,0,0
2015-07-05 13:35:00-07:00,26.4859979955,56.7803583278,75.3878566689,0.0,53.0215453621,69.25464499,222.205706702,0.0,-876.839865993,264.213669801,1,0,0
2015-07-05 13:40:00-07:00,26.4869269932,56.7795288653,75.3881884539,0.0,53.0215370669,69.2531519575,222.211015262,0.0,-876.814169323,264.162259244,1,0,0
2015-07-05 13:45:00-07:00,26.487855991,56.7786994028,75.3885202389,0.0,53.0215287718,69.251658925,222.216323822,0.0,-876.788470424,264.11084593,1,0,0
2015-07-05 13:50:00-07:00,26.4887849887,56.7778699403,75.3888520239,0.0,53.0215204767,69.2501658925,222.221632382,0.0,-876.762769296,264.059429858,1,0,0
2015-07-05 13:55:00-07:00,26.4897139865,56.7770404778,75.3891838089,0.0,53.0215121815,69.24867286,222.226940942,0.0,-876.73706594,264.008011028,1,0,0
2015-07-05 14:00:00-07:00,26.4906429843,56.7762110153,75.3895155939,0.0,53.0215038864,69.2471798275,222.232249502,0.0,-876.711360355,263.956589439,1,0,0
2015-07-05 14:05:00-07:00,26.491571982,56.7753815528,75.3898473789,0.0,53.0214955913,69.245686795,222.237558062,0.0,-876.685652542,263.905165093,1,0,0
2015-07-05 14:10:00-07:00,26.4925009798,56.7745520902,75.3901791639,0.0,53.0214872961,69.2441937624,222.242866622,0.0,-876.659942499,263.853737989,1,0,0
2015-07-05 14:15:00-07:00,26.4934299775,56.7737226277,75.3905109489,0.0,53.021479001,69.2427007299,222.248175182,0.0,-876.634230228,263.802308127,1,0,0
2015-07-05 14:20:00-07:00,26.4943589753,56.7728931652,75.3908427339,0.0,53.0214707059,69.2412076974,222.253483743,0.0,-876.608515729,263.750875507,1,0,0
2015-07-05 14:25:00-07:00,26.495287973,56.7720637027,75.3911745189,0.0,53.0214624107,69.2397146649,222.258792303,0.0,-876.582799001,263.699440129,1,0,0
2015-07-05 14:30:00-07:00,26.4962169708,56.7712342402,75.3915063039,0.0,53.0214541156,69.2382216324,222.264100863,0.0,-876.557080044,263.648001993,1,0,0
2015-07-05 14:35:00-07:00,26.4971459686,56.7704047777,75.3918380889,0.0,53.0214458205,69.2367285999,222.269409423,0.0,-876.531358858,263.5965611,1,0,0
2015-07-05 14:40:00-07:00,26.4980749663,56.7695753152,75.3921698739,0.0,53.0214375254,69.2352355674,222.274717983,0.0,-876.505635444,263.545117448,1,0,0
2015-07-05 14:45:00-07:00,26.4990039641,56.7687458527,75.3925016589,0.0,53.0214292302,69.2337425348,222.280026543,0.0,-876.479909801,263.493671038,1,0,0
2015-07-05 14:50:00-07:00,26.4999329618,56.7679163902,75.3928334439,0.0,53.0214209351,69.2322495023,222.285335103,0.0,-876.45418193,263.44222187,1,0,0
2015-07-05 14:55:00-07:00,26.5008619596,56.7670869277,75.3931652289,0.0,53.02141264,69.2307564698,222.290643663,0.0,-876.42845183,263.390769945,1,0,0
2015-07-05 15:00:00-07:00,26.5017909573,56.7662574652,75.3934970139,0.0,53.0214043448,69.2292634373,222.295952223,0.0,-876.402719501,263.339315261,1,0,0
2015-07-05 15:05:00-07:00,26.5027199551,56.7654280027,75.3938287989,0.0,53.0213960497,69.2277704048,222.301260783,0.0,-876.376984944,263.287857819,1,0,0
2015-07-05 15:10:00-07:00,26.5036489528,56.7645985401,75.3941605839,0.0,53.0213877546,69.2262773723,222.306569343,0.0,-876.351248158,263.23639762,1,0,0
2015-07-05 15:15:00-07:00,26.5045779506,56.7637690776,75.3944923689,0.0,53.0213794594,69.2247843397,222.311877903,0.0,-876.325509143,263.184934662,1,0,0
2015-07-05 15:20:00-07:00,26.5055069484,56.7629396151,75.3948241539,0.0,53.0213711643,69.2232913072,222.317186463,0.0,-876.299767899,263.133468947,1,0,0
2015-07-05 15:25:00-07:00,26.5064359461,56.7621101526,75.395155939,0.0,53.0213628692,69.2217982747,222.322495023,0.0,-876.274024427,263.082000473,1,0,0
2015-07-05 15:30:00-07:00,26.5073649439,56.7612806901,75.395487724,0.0,53.021354574,69.2203052422,222.327803583,0.0,-876.248278727,263.030529242,1,0,0
2015-07-05 15:35:00-07:00,26.5082939416,56.7604512276,75.395819509,0.0,53.0213462789,69.2188122097,222.333112143,0.0,-876.222530797,262.979055252,1,0,0
2015-07-05 15:40:00-07:00,26.5092229394,56.7596217651,75.396151294,0.0,53.0213379838,69.2173191772,222.338420703,0.0,-876.196780639,262.927578505,1,0,0
2015-07-05 15:45:00-07:00,26.5101519371,56.7587923026,75.396483079,0.0,53.0213296886,69.2158261447,222.343729263,0.0,-876.171028253,262.876099,1,0,0
2015-07-05 15:50:00-07:00,26.5110809349,56.7579628401,75.396814864,0.0,53.0213213935,69.2143331121,222.349037823,0.0,-876.145273637,262.824616737,1,0,0
2015-07-05 15:55:00-07:00,26.5120099327,56.7571333776,75.397146649,0.0,53.0213130984,69.2128400796,222.354346384,0.0,-876.119516793,262.773131715,1,0,0
2015-07-05 16:00:00-07:00,26.5129389304,56.7563039151,75.397478434,0.0,53.0213048033,69.2113470471,222.359654944,0.0,-876.093757721,262.721643936,1,0,0
2015-07-05 16:05:00-07:00,26.5138679282,56.7554744526,75.397810219,0.0,53.0212965081,69.2098540146,222.364963504,0.0,-876.067996419,262.670153399,1,0,0
2015-07-05 16:10:00-07:00,26.5147969259,56.75464499,75.398142004,0.0,53.021288213,69.2083609821,222.370272064,0.0,-876.042232889,262.618660104,1,0,0
2015-07-05 16:15:00-07:00,26.5157259237,56.7538155275,75.398473789,0.0,53.0212799179,69.2068679496,222.375580624,0.0,-876.016467131,262.567164051,1,0,0
2015-07-05 16:20:00-07:00,26.5166549214,56.752986065,75.398805574,0.0,53.0212716227,69.2053749171,222.380889184,0.0,-875.990699144,262.51566524,1,0,0
2015-07-05 16:25:00-07:00,26.5175839192,56.7521566025,75.399137359,0.0,53.0212633276,69.2038818845,222.386197744,0.0,-875.964928928,262.464163671,1,0,0
2015-07-05 16:30:00-07:00,26.5185129169,56.75132714,75.399469144,0.0,53.0212550325,69.202388852,222.391506304,0.0,-875.939156483,262.412659344,1,0,0
2015-07-05 16:35:00-07:00,26.5194419147,56.7504976775,75.399800929,0.0,53.0212467373,69.2008958195,222.396814864,0.0,-875.91338181,262.361152259,1,0,0
2015-07-05 16:40:00-07:00,26.5203709125,56.749668215,75.400132714,0.0,53.0212384422,69.199402787,222.402123424,0.0,-875.887604908,262.309642417,1,0,0
2015-07-05 16:45:00-07:00,26.5212999102,56.7488387525,75.400464499,0.0,53.0212301471,69.1979097545,222.407431984,0.0,-875.861825777,262.258129816,1,0,0
2015-07-05 16:50:00-07:00,26.522228908,56.74800929,75.400796284,0.0,53.0212218519,69.196416722,222.412740544,0.0,-875.836044418,262.206614457,1,0,0
2015-07-05 16:55:00-07:00,26.5231579057,56.7471798275,75.401128069,0.0,53.0212135568,69.1949236894,222.418049104,0.0,-875.81026083,262.15509634,1,0,0
2015-07-05 17:00:00-07:00,26.5240869035,56.746350365,75.401459854,0.0,53.0212052617,69.1934306569,222.423357664,0.0,-875.784475014,262.103575466,1,0,0
2015-07-05 17:05:00-07:00,26.5250159012,56.7455209025,75.401791639,0.0,53.0211969665,69.1919376244,222.428666224,0.0,-875.758686969,262.052051833,1,0,0
2015-07-05 17:10:00-07:00,26.525944899,56.7446914399,75.402123424,0.0,53.0211886714,69.1904445919,222.433974784,0.0,-875.732896695,262.000525442,1,0,0
2015-07-05 17:15:00-07:00,26.5268738968,56.7438619774,75.402455209,0.0,53.0211803763,69.1889515594,222.439283344,0.0,-875.707104193,261.948996294,1,0,0
2015-07-05 17:20:00-07:00,26.5278028945,56.7430325149,75.402786994,0.0,53.0211720812,69.1874585269,222.444591904,0.0,-875.681309461,261.897464387,1,0,0
2015-07-05 17:25:00-07:00,26.5287318923,56.7422030524,75.403118779,0.0,53.021163786,69.1859654944,222.449900464,0.0,-875.655512502,261.845929723,1,0,0
2015-07-05 17:30:00-07:00,26.52966089,56.7413735899,75.403450564,0.0,53.0211554909,69.1844724618,222.455209025,0.0,-875.629713313,261.794392301,1,0,0
2015-07-05 17:35:00-07:00,26.5305898878,56.7405441274,75.403782349,0.0,53.0211471958,69.1829794293,222.460517585,0.0,-875.603911896,261.74285212,1,0,0
2015-07-05 17:40:00-07:00,26.5315188855,56.7397146649,75.404114134,0.0,53.0211389006,69.1814863968,222.465826145,0.0,-875.57810825,261.691309182,1,0,0
2015-07-05 17:45:00-07:00,26.5324478833,56.7388852024,75.404445919,0.0,53.0211306055,69.1799933643,222.471134705,0.0,-875.552302376,261.639763486,1,0,0
2015-07-05 17:50:00-07:00,26.533376881,56.7380557399,75.404777704,0.0,53.0211223104,69.1785003318,222.476443265,0.0,-875.526494273,261.588215031,1,0,0
2015-07-05 17:55:00-07:00,26.5343058788,56.7372262774,75.4051094891,0.0,53.0211140152,69.1770072993,222.481751825,0.0,-875.500683941,261.536663819,1,0,0
2015-07-05 18:00:00-07:00,26.5352348766,56.7363968149,75.4054412741,0.0,53.0211057201,69.1755142668,222.487060385,0.0,-875.474871381,261.485109849,1,0,0
2015-07-05 18:05:00-07:00,26.5361638743,56.7355673524,75.4057730591,0.0,53.021097425,69.1740212342,222.492368945,0.0,-875.449056592,261.433553121,1,0,0
2015-07-05 18:10:00-07:00,26.5370928721,56.7347378898,75.4061048441,0.0,53.0210891298,69.1725282017,222.497677505,0.0,-875.423239574,261.381993635,1,0,0
2015-07-05 18:15:00-07:00,26.5380218698,56.7339084273,75.4064366291,0.0,53.0210808347,69.1710351692,222.502986065,0.0,-875.397420328,261.330431391,1,0,0
2015-07-05 18:20:00-07:00,26.5389508676,56.7330789648,75.4067684141,0.0,53.0210725396,69.1695421367,222.508294625,0.0,-875.371598853,261.278866389,1,0,0
2015-07-05 18:25:00-07:00,26.5398798653,56.7322495023,75.4071001991,0.0,53.0210642444,69.1680491042,222.513603185,0.0,-875.345775149,261.227298629,1,0,0
2015-07-05 18:30:00-07:00,26.5408088631,56.7314200398,75.4074319841,0.0,53.0210559493,69.1665560717,222.518911745,0.0,-875.319949217,261.175728111,1,0,0
2015-07-05 18:35:00-07:00,26.5417378608,56.7305905773,75.4077637691,0.0,53.0210476542,69.1650630392,222.524220305,0.0,-875.294121056,261.124154835,1,0,0
2015-07-05 18:40:00-07:00,26.5426668586,56.7297611148,75.4080955541,0.0,53.021039359,69.1635700066,222.529528865,0.0,-875.268290667,261.072578801,1,0,0
2015-07-05 18:45:00-07:00,26.5435958564,56.7289316523,75.4084273391,0.0,53.0210310639,69.1620769741,222.534837425,0.0,-875.242458048,261.021000009,1,0,0
2015-07-05 18:50:00-07:00,26.5445248541,56.7281021898,75.4087591241,0.0,53.0210227688,69.1605839416,222.540145985,0.0,-875.216623201,260.96941846,1,0,0
2015-07-05 18:55:00-07:00,26.5454538519,56.7272727273,75.4090909091,0.0,53.0210144737,69.1590909091,222.545454545,0.0,-875.190786126,260.917834152,1,0,0
2015-07-05 19:00:00-07:00,26.5463828496,56.7264432648,75.4094226941,0.0,53.0210061785,69.1575978766,222.550763106,0.0,-875.164946822,260.866247086,1,0,0
2015-07-05 19:05:00-07:00,26.5473118474,56.7256138023,75.4097544791,0.0,53.0209978834,69.1561048441,222.556071666,0.0,-875.139105289,260.814657263,1,0,0
2015-07-05 19:10:00-07:00,26.5482408451,56.7247843397,75.4100862641,0.0,53.0209895883,69.1546118115,222.561380226,0.0,-875.113261527,260.763064681,1,0,0
2015-07-05 19:15:00-07:00,26.5491698429,56.7239548772,75.4104180491,0.0,53.0209812931,69.153118779,222.566688786,0.0,-875.087415537,260.711469341,1,0,0
2015-07-05 19:20:00-07:00,26.5500988407,56.7231254147,75.4107498341,0.0,53.020972998,69.1516257465,222.571997346,0.0,-875.061567318,260.659871244,1,0,0
2015-07-05 19:25:00-07:00,26.5510278384,56.7222959522,75.4110816191,0.0,53.0209647029,69.150132714,222.577305906,0.0,-875.035716871,260.608270388,1,0,0
2015-07-05 19:30:00-07:00,26.5519568362,56.7214664897,75.4114134041,0.0,53.0209564077,69.1486396815,222.582614466,0.0,-875.009864195,260.556666775,1,0,0
2015-07-05 19:35:00-07:00,26.5528858339,56.7206370272,75.4117451891,0.0,53.0209481126,69.147146649,222.587923026,0.0,-874.98400929,260.505060404,1,0,0
2015-07-05 19:40:00-07:00,26.5538148317,56.7198075647,75.4120769741,0.0,53.0209398175,69.1456536165,222.593231586,0.0,-874.958152156,260.453451274,1,0,0
2015-07-05 19:45:00-07:00,26.5547438294,56.7189781022,75.4124087591,0.0,53.0209315223,69.1441605839,222.598540146,0.0,-874.932292794,260.401839387,1,0,0
2015-07-05 19:50:00-07:00,26.5556728272,56.7181486397,75.4127405441,0.0,53.0209232272,69.1426675514,222.603848706,0.0,-874.906431203,260.350224742,1,0,0
2015-07-05 19:55:00-07:00,26.5566018249,56.7173191772,75.4130723291,0.0,53.0209149321,69.1411745189,222.609157266,0.0,-874.880567384,260.298607338,1,0,0
2015-07-05 20:00:00-07:00,26.5575308227,56.7164897147,75.4134041141,0.0,53.0209066369,69.1396814864,222.614465826,0.0,-874.854701336,260.246987177,1,0,0
2015-07-05 20:05:00-07:00,26.5584598205,56.7156602522,75.4137358991,0.0,53.0208983418,69.1381884539,222.619774386,0.0,-874.828833059,260.195364258,1,0,0
2015-07-05 20:10:00-07:00,26.5593888182,56.7148307896,75.4140676841,0.0,53.0208900467,69.1366954214,222.625082946,0.0,-874.802962554,260.143738581,1,0,0
2015-07-05 20:15:00-07:00,26.560317816,56.7140013271,75.4143994691,0.0,53.0208817516,69.1352023889,222.630391506,0.0,-874.77708982,260.092110146,1,0,0
2015-07-05 20:20:00-07:00,26.5612468137,56.7131718646,75.4147312541,0.0,53.0208734564,69.1337093563,222.635700066,0.0,-874.751214857,260.040478953,1,0,0
2015-07-05 20:25:00-07:00,26.5621758115,56.7123424021,75.4150630392,0.0,53.0208651613,69.1322163238,222.641008626,0.0,-874.725337666,259.988845002,1,0,0
2015-07-05 20:30:00-07:00,26.5631048092,56.7115129396,75.4153948242,0.0,53.0208568662,69.1307232913,222.646317186,0.0,-874.699458246,259.937208293,1,0,0
2015-07-05 20:35:00-07:00,26.564033807,56.7106834771,75.4157266092,0.0,53.020848571,69.1292302588,222.651625747,0.0,-874.673576597,259.885568826,1,0,0
2015-07-05 20:40:00-07:00,26.5649628048,56.7098540146,75.4160583942,0.0,53.0208402759,69.1277372263,222.656934307,0.0,-874.64769272,259.833926601,1,0,0
2015-07-05 20:45:00-07:00,26.5658918025,56.7090245521,75.4163901792,0.0,53.0208319808,69.1262441938,222.662242867,0.0,-874.621806614,259.782281619,1,0,0
2015-07-05 20:50:00-07:00,26.5668208003,56.7081950896,75.4167219642,0.0,53.0208236856,69.1247511612,222.667551427,0.0,-874.595918279,259.730633878,1,0,0
2015-07-05 20:55:00-07:00,26.567749798,56.7073656271,75.4170537492,0.0,53.0208153905,69.1232581287,222.672859987,0.0,-874.570027716,259.678983379,1,0,0
2015-07-05 21:00:00-07:00,26.5686787958,56.7065361646,75.4173855342,0.0,53.0208070954,69.1217650962,222.678168547,0.0,-874.544134924,259.627330122,1,0,0
2015-07-05 21:05:00-07:00,26.5696077935,56.7057067021,75.4177173192,0.0,53.0207988002,69.1202720637,222.683477107,0.0,-874.518239903,259.575674108,1,0,0
2015-07-05 21:10:00-07:00,26.5705367913,56.7048772395,75.4180491042,0.0,53.0207905051,69.1187790312,222.688785667,0.0,-874.492342654,259.524015335,1,0,0
2015-07-05 21:15:00-07:00,26.571465789,56.704047777,75.4183808892,0.0,53.02078221,69.1172859987,222.694094227,0.0,-874.466443176,259.472353805,1,0,0
2015-07-05 21:20:00-07:00,26.5723947868,56.7032183145,75.4187126742,0.0,53.0207739148,69.1157929662,222.699402787,0.0,-874.44054147,259.420689516,1,0,0
2015-07-05 21:25:00-07:00,26.5733237846,56.702388852,75.4190444592,0.0,53.0207656197,69.1142999336,222.704711347,0.0,-874.414637535,259.36902247,1,0,0
2015-07-05 21:30:00-07:00,26.5742527823,56.7015593895,75.4193762442,0.0,53.0207573246,69.1128069011,222.710019907,0.0,-874.388731371,259.317352665,1,0,0
2015-07-05 21:35:00-07:00,26.5751817801,56.700729927,75.4197080292,0.0,53.0207490295,69.1113138686,222.715328467,0.0,-874.362822978,259.265680103,1,0,0
2015-07-05 21:40:00-07:00,26.5761107778,56.6999004645,75.4200398142,0.0,53.0207407343,69.1098208361,222.720637027,0.0,-874.336912357,259.214004782,1,0,0
2015-07-05 21:45:00-07:00,26.5770397756,56.699071002,75.4203715992,0.0,53.0207324392,69.1083278036,222.725945587,0.0,-874.310999507,259.162326704,1,0,0
2015-07-05 21:50:00-07:00,26.5779687733,56.6982415395,75.4207033842,0.0,53.0207241441,69.1068347711,222.731254147,0.0,-874.285084429,259.110645868,1,0,0
2015-07-05 21:55:00-07:00,26.5788977711,56.697412077,75.4210351692,0.0,53.0207158489,69.1053417386,222.736562707,0.0,-874.259167122,259.058962274,1,0,0
2015-07-05 22:00:00-07:00,26.5798267689,56.6965826145,75.4213669542,0.0,53.0207075538,69.103848706,222.741871267,0.0,-874.233247586,259.007275921,1,0,0
2015-07-05 22:05:00-07:00,26.5807557666,56.695753152,75.4216987392,0.0,53.0206992587,69.1023556735,222.747179827,0.0,-874.207325821,258.955586811,1,0,0
2015-07-05 22:10:00-07:00,26.5816847644,56.6949236894,75.4220305242,0.0,53.0206909635,69.100862641,222.752488388,0.0,-874.181401828,258.903894943,1,0,0
2015-07-05 22:15:00-07:00,26.5826137621,56.6940942269,75.4223623092,0.0,53.0206826684,69.0993696085,222.757796948,0.0,-874.155475606,258.852200317,1,0,0
2015-07-05 22:20:00-07:00,26.5835427599,56.6932647644,75.4226940942,0.0,53.0206743733,69.097876576,222.763105508,0.0,-874.129547156,258.800502933,1,0,0
2015-07-05 22:25:00-07:00,26.5844717576,56.6924353019,75.4230258792,0.0,53.0206660781,69.0963835435,222.768414068,0.0,-874.103616477,258.748802791,1,0,0
2015-07-05 22:30:00-07:00,26.5854007554,56.6916058394,75.4233576642,0.0,53.020657783,69.0948905109,222.773722628,0.0,-874.077683569,258.697099891,1,0,0
2015-07-05 22:35:00-07:00,26.5863297531,56.6907763769,75.4236894492,0.0,53.0206494879,69.0933974784,222.779031188,0.0,-874.051748433,258.645394233,1,0,0
2015-07-05 22:40:00-07:00,26.5872587509,56.6899469144,75.4240212342,0.0,53.0206411927,69.0919044459,222.784339748,0.0,-874.025811068,258.593685817,1,0,0
2015-07-05 22:45:00-07:00,26.5881877487,56.6891174519,75.4243530192,0.0,53.0206328976,69.0904114134,222.789648308,0.0,-873.999871474,258.541974644,1,0,0
2015-07-05 22:50:00-07:00,26.5891167464,56.6882879894,75.4246848042,0.0,53.0206246025,69.0889183809,222.794956868,0.0,-873.973929652,258.490260712,1,0,0
2015-07-05 22:55:00-07:00,26.5900457442,56.6874585269,75.4250165893,0.0,53.0206163074,69.0874253484,222.800265428,0.0,-873.947985601,258.438544022,1,0,0
2015-07-05 23:00:00-07:00,26.5909747419,56.6866290644,75.4253483743,0.0,53.0206080122,69.0859323159,222.805573988,0.0,-873.922039321,258.386824574,1,0,0
2015-07-05 23:05:00-07:00,26.5919037397,56.6857996019,75.4256801593,0.0,53.0205997171,69.0844392833,222.810882548,0.0,-873.896090813,258.335102369,1,0,0
2015-07-05 23:10:00-07:00,26.5928327374,56.6849701393,75.4260119443,0.0,53.020591422,69.0829462508,222.816191108,0.0,-873.870140076,258.283377405,1,0,0
2015-07-05 23:15:00-07:00,26.5937617352,56.6841406768,75.4263437293,0.0,53.0205831268,69.0814532183,222.821499668,0.0,-873.84418711,258.231649683,1,0,0
2015-07-05 23:20:00-07:00,26.5946907329,56.6833112143,75.4266755143,0.0,53.0205748317,69.0799601858,222.826808228,0.0,-873.818231916,258.179919204,1,0,0
2015-07-05 23:25:00-07:00,26.5956197307,56.6824817518,75.4270072993,0.0,53.0205665366,69.0784671533,222.832116788,0.0,-873.792274493,258.128185966,1,0,0
2015-07-05 23:30:00-07:00,26.5965487285,56.6816522893,75.4273390843,0.0,53.0205582414,69.0769741208,222.837425348,0.0,-873.766314842,258.076449971,1,0,0
2015-07-05 23:35:00-07:00,26.5974777262,56.6808228268,75.4276708693,0.0,53.0205499463,69.0754810883,222.842733908,0.0,-873.740352961,258.024711218,1,0,0
2015-07-05 23:40:00-07:00,26.598406724,56.6799933643,75.4280026543,0.0,53.0205416512,69.0739880557,222.848042468,0.0,-873.714388852,257.972969706,1,0,0
2015-07-05 23:45:00-07:00,26.5993357217,56.6791639018,75.4283344393,0.0,53.020533356,69.0724950232,222.853351029,0.0,-873.688422515,257.921225437,1,0,0
2015-07-05 23:50:00-07:00,26.6002647195,56.6783344393,75.4286662243,0.0,53.0205250609,69.0710019907,222.858659589,0.0,-873.662453949,257.86947841,1,0,0
2015-07-05 23:55:00-07:00,26.6011937172,56.6775049768,75.4289980093,0.0,53.0205167658,69.0695089582,222.863968149,0.0,-873.636483154,257.817728624,1,0,0
2015-07-06 00:00:00-07:00,26.602122715,56.6766755143,75.4293297943,0.0,53.0205084706,69.0680159257,222.869276709,0.0,-873.61051013,257.765976081,1,0,0
2015-07-06 00:05:00-07:00,26.6030517128,56.6758460518,75.4296615793,0.0,53.0205001755,69.0665228932,222.874585269,0.0,-873.584534878,257.71422078,1,0,0
2015-07-06 00:10:00-07:00,26.6039807105,56.6750165893,75.4299933643,0.0,53.0204918804,69.0650298607,222.879893829,0.0,-873.558557397,257.662462721,1,0,0
2015-07-06 00:15:00-07:00,26.6049097083,56.6741871267,75.4303251493,0.0,53.0204835852,69.0635368281,222.885202389,0.0,-873.532577688,257.610701904,1,0,0
2015-07-06 00:20:00-07:00,26.605838706,56.6733576642,75.4306569343,0.0,53.0204752901,69.0620437956,222.890510949,0.0,-873.50659575,257.558938329,1,0,0
2015-07-06 00:25:00-07:00,26.6067677038,56.6725282017,75.4309887193,0.0,53.020466995,69.0605507631,222.895819509,0.0,-873.480611583,257.507171996,1,0,0
2015-07-06 00:30:00-07:00,26.6076967015,56.6716987392,75.4313205043,0.0,53.0204586999,69.0590577306,222.901128069,0.0,-873.454625187,257.455402905,1,0,0
2015-07-06 00:35:00-07:00,26.6086256993,56.6708692767,75.4316522893,0.0,53.0204504047,69.0575646981,222.906436629,0.0,-873.428636563,257.403631056,1,0,0
2015-07-06 00:40:00-07:00,26.609554697,56.6700398142,75.4319840743,0.0,53.0204421096,69.0560716656,222.911745189,0.0,-873.402645711,257.351856449,1,0,0
2015-07-06 00:45:00-07:00,26.6104836948,56.6692103517,75.4323158593,0.0,53.0204338145,69.054578633,222.917053749,0.0,-873.376652629,257.300079084,1,0,0
2015-07-06 00:50:00-07:00,26.6114126926,56.6683808892,75.4326476443,0.0,53.0204255193,69.0530856005,222.922362309,0.0,-873.350657319,257.248298961,1,0,0
2015-07-06 00:55:00-07:00,26.6123416903,56.6675514267,75.4329794293,0.0,53.0204172242,69.051592568,222.927670869,0.0,-873.32465978,257.196516081,1,0,0
2015-07-06 01:00:00-07:00,26.6132706881,56.6667219642,75.4333112143,0.0,53.0204089291,69.0500995355,222.932979429,0.0,-873.298660013,257.144730442,1,0,0
2015-07-06 01:05:00-07:00,26.6141996858,56.6658925017,75.4336429993,0.0,53.0204006339,69.048606503,222.938287989,0.0,-873.272658017,257.092942045,1,0,0
2015-07-06 01:10:00-07:00,26.6151286836,56.6650630392,75.4339747843,0.0,53.0203923388,69.0471134705,222.943596549,0.0,-873.246653792,257.041150891,1,0,0
2015-07-06 01:15:00-07:00,26.6160576813,56.6642335766,75.4343065693,0.0,53.0203840437,69.045620438,222.948905109,0.0,-873.220647339,256.989356978,1,0,0
2015-07-06 01:20:00-07:00,26.6169866791,56.6634041141,75.4346383543,0.0,53.0203757485,69.0441274054,222.95421367,0.0,-873.194638657,256.937560308,1,0,0
2015-07-06 01:25:00-07:00,26.6179156769,56.6625746516,75.4349701393,0.0,53.0203674534,69.0426343729,222.95952223,0.0,-873.168627746,256.885760879,1,0,0
2015-07-06 01:30:00-07:00,26.6188446746,56.6617451891,75.4353019244,0.0,53.0203591583,69.0411413404,222.96483079,0.0,-873.142614607,256.833958693,1,0,0
2015-07-06 01:35:00-07:00,26.6197736724,56.6609157266,75.4356337094,0.0,53.0203508631,69.0396483079,222.97013935,0.0,-873.116599239,256.782153748,1,0,0
2015-07-06 01:40:00-07:00,26.6207026701,56.6600862641,75.4359654944,0.0,53.020342568,69.0381552754,222.97544791,0.0,-873.090581643,256.730346046,1,0,0
2015-07-06 01:45:00-07:00,26.6216316679,56.6592568016,75.4362972794,0.0,53.0203342729,69.0366622429,222.98075647,0.0,-873.064561817,256.678535585,1,0,0
2015-07-06 01:50:00-07:00,26.6225606656,56.6584273391,75.4366290644,0.0,53.0203259778,69.0351692104,222.98606503,0.0,-873.038539763,256.626722367,1,0,0
2015-07-06 01:55:00-07:00,26.6234896634,56.6575978766,75.4369608494,0.0,53.0203176826,69.0336761778,222.99137359,0.0,-873.012515481,256.574906391,1,0,0
2015-07-06 02:00:00-07:00,26.6244186611,56.6567684141,75.4372926344,0.0,53.0203093875,69.0321831453,222.99668215,0.0,-872.98648897,256.523087657,1,0,0
2015-07-06 02:05:00-07:00,26.6253476589,56.6559389516,75.4376244194,0.0,53.0203010924,69.0306901128,223.00199071,0.0,-872.96046023,256.471266165,1,0,0
2015-07-06 02:10:00-07:00,26.6262766567,56.6551094891,75.4379562044,0.0,53.0202927972,69.0291970803,223.00729927,0.0,-872.934429261,256.419441914,1,0,0
2015-07-06 02:15:00-07:00,26.6272056544,56.6542800265,75.4382879894,0.0,53.0202845021,69.0277040478,223.01260783,0.0,-872.908396064,256.367614906,1,0,0
2015-07-06 02:20:00-07:00,26.6281346522,56.653450564,75.4386197744,0.0,53.020276207,69.0262110153,223.01791639,0.0,-872.882360638,256.31578514,1,0,0
2015-07-06 02:25:00-07:00,26.6290636499,56.6526211015,75.4389515594,0.0,53.0202679118,69.0247179827,223.02322495,0.0,-872.856322984,256.263952616,1,0,0
2015-07-06 02:30:00-07:00,26.6299926477,56.651791639,75.4392833444,0.0,53.0202596167,69.0232249502,223.02853351,0.0,-872.8302831,256.212117334,1,0,0
2015-07-06 02:35:00-07:00,26.6309216454,56.6509621765,75.4396151294,0.0,53.0202513216,69.0217319177,223.03384207,0.0,-872.804240989,256.160279294,1,0,0
2015-07-06 02:40:00-07:00,26.6318506432,56.650132714,75.4399469144,0.0,53.0202430264,69.0202388852,223.03915063,0.0,-872.778196648,256.108438496,1,0,0
2015-07-06 02:45:00-07:00,26.632779641,56.6493032515,75.4402786994,0.0,53.0202347313,69.0187458527,223.04445919,0.0,-872.752150079,256.056594941,1,0,0
2015-07-06 02:50:00-07:00,26.6337086387,56.648473789,75.4406104844,0.0,53.0202264362,69.0172528202,223.04976775,0.0,-872.726101281,256.004748627,1,0,0
2015-07-06 02:55:00-07:00,26.6346376365,56.6476443265,75.4409422694,0.0,53.020218141,69.0157597877,223.055076311,0.0,-872.700050255,255.952899555,1,0,0
2015-07-06 03:00:00-07:00,26.6355666342,56.646814864,75.4412740544,0.0,53.0202098459,69.0142667551,223.060384871,0.0,-872.673997,255.901047725,1,0,0
2015-07-06 03:05:00-07:00,26.636495632,56.6459854015,75.4416058394,0.0,53.0202015508,69.0127737226,223.065693431,0.0,-872.647941516,255.849193138,1,0,0
2015-07-06 03:10:00-07:00,26.6374246297,56.645155939,75.4419376244,0.0,53.0201932557,69.0112806901,223.071001991,0.0,-872.621883804,255.797335792,1,0,0
2015-07-06 03:15:00-07:00,26.6383536275,56.6443264764,75.4422694094,0.0,53.0201849605,69.0097876576,223.076310551,0.0,-872.595823863,255.745475688,1,0,0
2015-07-06 03:20:00-07:00,26.6392826252,56.6434970139,75.4426011944,0.0,53.0201766654,69.0082946251,223.081619111,0.0,-872.569761693,255.693612827,1,0,0
2015-07-06 03:25:00-07:00,26.640211623,56.6426675514,75.4429329794,0.0,53.0201683703,69.0068015926,223.086927671,0.0,-872.543697294,255.641747207,1,0,0
2015-07-06 03:30:00-07:00,26.6411406208,56.6418380889,75.4432647644,0.0,53.0201600751,69.0053085601,223.092236231,0.0,-872.517630667,255.58987883,1,0,0
2015-07-06 03:35:00-07:00,26.6420696185,56.6410086264,75.4435965494,0.0,53.02015178,69.0038155275,223.097544791,0.0,-872.491561812,255.538007694,1,0,0
2015-07-06 03:40:00-07:00,26.6429986163,56.6401791639,75.4439283344,0.0,53.0201434849,69.002322495,223.102853351,0.0,-872.465490727,255.486133801,1,0,0
2015-07-06 03:45:00-07:00,26.643927614,56.6393497014,75.4442601194,0.0,53.0201351897,69.0008294625,223.108161911,0.0,-872.439417414,255.43425715,1,0,0
2015-07-06 03:50:00-07:00,26.6448566118,56.6385202389,75.4445919044,0.0,53.0201268946,68.99933643,223.113470471,0.0,-872.413341873,255.38237774,1,0,0
2015-07-06 03:55:00-07:00,26.6457856095,56.6376907764,75.4449236894,0.0,53.0201185995,68.9978433975,223.118779031,0.0,-872.387264103,255.330495573,1,0,0
2015-07-06 04:00:00-07:00,26.6467146073,56.6368613139,75.4452554745,0.0,53.0201103043,68.996350365,223.124087591,0.0,-872.361184104,255.278610648,1,0,0
2015-07-06 04:05:00-07:00,26.6476436051,56.6360318514,75.4455872595,0.0,53.0201020092,68.9948573324,223.129396151,0.0,-872.335101876,255.226722965,1,0,0
2015-07-06 04:10:00-07:00,26.6485726028,56.6352023889,75.4459190445,0.0,53.0200937141,68.9933642999,223.134704711,0.0,-872.30901742,255.174832524,1,0,0
2015-07-06 04:15:00-07:00,26.6495016006,56.6343729263,75.4462508295,0.0,53.0200854189,68.9918712674,223.140013271,0.0,-872.282930735,255.122939325,1,0,0
2015-07-06 04:20:00-07:00,26.6504305983,56.6335434638,75.4465826145,0.0,53.0200771238,68.9903782349,223.145321831,0.0,-872.256841821,255.071043367,1,0,0
2015-07-06 04:25:00-07:00,26.6513595961,56.6327140013,75.4469143995,0.0,53.0200688287,68.9888852024,223.150630392,0.0,-872.230750679,255.019144652,1,0,0
2015-07-06 04:30:00-07:00,26.6522885938,56.6318845388,75.4472461845,0.0,53.0200605336,68.9873921699,223.155938952,0.0,-872.204657308,254.967243179,1,0,0
2015-07-06 04:35:00-07:00,26.6532175916,56.6310550763,75.4475779695,0.0,53.0200522384,68.9858991374,223.161247512,0.0,-872.178561709,254.915338949,1,0,0
2015-07-06 04:40:00-07:00,26.6541465893,56.6302256138,75.4479097545,0.0,53.0200439433,68.9844061048,223.166556072,0.0,-872.15246388,254.86343196,1,0,0
2015-07-06 04:45:00-07:00,26.6550755871,56.6293961513,75.4482415395,0.0,53.0200356482,68.9829130723,223.171864632,0.0,-872.126363824,254.811522213,1,0,0
2015-07-06 04:50:00-07:00,26.6560045849,56.6285666888,75.4485733245,0.0,53.020027353,68.9814200398,223.177173192,0.0,-872.100261538,254.759609708,1,0,0
2015-07-06 04:55:00-07:00,26.6569335826,56.6277372263,75.4489051095,0.0,53.0200190579,68.9799270073,223.182481752,0.0,-872.074157024,254.707694445,1,0,0
2015-07-06 05:00:00-07:00,26.6578625804,56.6269077638,75.4492368945,0.0,53.0200107628,68.9784339748,223.187790312,0.0,-872.048050281,254.655776424,1,0,0
2015-07-06 05:05:00-07:00,26.6587915781,56.6260783013,75.4495686795,0.0,53.0200024676,68.9769409423,223.193098872,0.0,-872.02194131,254.603855646,1,0,0
2015-07-06 05:10:00-07:00,26.6597205759,56.6252488388,75.4499004645,0.0,53.0199941725,68.9754479098,223.198407432,0.0,-871.99583011,254.551932109,1,0,0
2015-07-06 05:15:00-07:00,26.6606495736,56.6244193762,75.4502322495,0.0,53.0199858774,68.9739548772,223.203715992,0.0,-871.969716681,254.500005815,1,0,0
2015-07-06 05:20:00-07:00,26.6615785714,56.6235899137,75.4505640345,0.0,53.0199775822,68.9724618447,223.209024552,0.0,-871.943601023,254.448076762,1,0,0
2015-07-06 05:25:00-07:00,26.6625075691,56.6227604512,75.4508958195,0.0,53.0199692871,68.9709688122,223.214333112,0.0,-871.917483137,254.396144951,1,0,0
2015-07-06 05:30:00-07:00,26.6634365669,56.6219309887,75.4512276045,0.0,53.019960992,68.9694757797,223.219641672,0.0,-871.891363023,254.344210383,1,0,0
2015-07-06 05:35:00-07:00,26.6643655647,56.6211015262,75.4515593895,0.0,53.0199526968,68.9679827472,223.224950232,0.0,-871.865240679,254.292273056,1,0,0
2015-07-06 05:40:00-07:00,26.6652945624,56.6202720637,75.4518911745,0.0,53.0199444017,68.9664897147,223.230258792,0.0,-871.839116107,254.240332972,1,0,0
2015-07-06 05:45:00-07:00,26.6662235602,56.6194426012,75.4522229595,0.0,53.0199361066,68.9649966821,223.235567352,0.0,-871.812989306,254.18839013,1,0,0
2015-07-06 05:50:00-07:00,26.6671525579,56.6186131387,75.4525547445,0.0,53.0199278114,68.9635036496,223.240875912,0.0,-871.786860277,254.136444529,1,0,0
2015-07-06 05:55:00-07:00,26.6680815557,56.6177836762,75.4528865295,0.0,53.0199195163,68.9620106171,223.246184472,0.0,-871.760729019,254.084496171,1,0,0
2015-07-06 06:00:00-07:00,26.6690105534,56.6169542137,75.4532183145,0.0,53.0199112212,68.9605175846,223.251493033,0.0,-871.734595532,254.032545055,1,0,0
2015-07-06 06:05:00-07:00,26.6699395512,56.6161247512,75.4535500995,0.0,53.0199029261,68.9590245521,223.256801593,0.0,-871.708459817,253.980591181,1,0,0
2015-07-06 06:10:00-07:00,26.670868549,56.6152952887,75.4538818845,0.0,53.0198946309,68.9575315196,223.262110153,0.0,-871.682321873,253.928634549,1,0,0
2015-07-06 06:15:00-07:00,26.6717975467,56.6144658261,75.4542136695,0.0,53.0198863358,68.9560384871,223.267418713,0.0,-871.6561817,253.876675158,1,0,0
2015-07-06 06:20:00-07:00,26.6727265445,56.6136363636,75.4545454545,0.0,53.0198780407,68.9545454545,223.272727273,0.0,-871.630039299,253.82471301,1,0,0
2015-07-06 06:25:00-07:00,26.6736555422,56.6128069011,75.4548772395,0.0,53.0198697455,68.953052422,223.278035833,0.0,-871.603894669,253.772748104,1,0,0
2015-07-06 06:30:00-07:00,26.67458454,56.6119774386,75.4552090246,0.0,53.0198614504,68.9515593895,223.283344393,0.0,-871.577747811,253.72078044,1,0,0
2015-07-06 06:35:00-07:00,26.6755135377,56.6111479761,75.4555408096,0.0,53.0198531553,68.950066357,223.288652953,0.0,-871.551598723,253.668810018,1,0,0
2015-07-06 06:40:00-07:00,26.6764425355,56.6103185136,75.4558725946,0.0,53.0198448601,68.9485733245,223.293961513,0.0,-871.525447407,253.616836838,1,0,0
2015-07-06 06:45:00-07:00,26.6773715332,56.6094890511,75.4562043796,0.0,53.019836565,68.947080292,223.299270073,0.0,-871.499293863,253.564860901,1,0,0
2015-07-06 06:50:00-07:00,26.678300531,56.6086595886,75.4565361646,0.0,53.0198282699,68.9455872595,223.304578633,0.0,-871.47313809,253.512882205,1,0,0
2015-07-06 06:55:00-07:00,26.6792295288,56.6078301261,75.4568679496,0.0,53.0198199747,68.9440942269,223.309887193,0.0,-871.446980088,253.460900751,1,0,0
2015-07-06 07:00:00-07:00,26.6801585265,56.6070006636,75.4571997346,0.0,53.0198116796,68.9426011944,223.315195753,0.0,-871.420819857,253.408916539,1,0,0
2015-07-06 07:05:00-07:00,26.6810875243,56.6061712011,75.4575315196,0.0,53.0198033845,68.9411081619,223.320504313,0.0,-871.394657398,253.35692957,1,0,0
2015-07-06 07:10:00-07:00,26.682016522,56.6053417386,75.4578633046,0.0,53.0197950893,68.9396151294,223.325812873,0.0,-871.36849271,253.304939842,1,0,0
2015-07-06 07:15:00-07:00,26.6829455198,56.604512276,75.4581950896,0.0,53.0197867942,68.9381220969,223.331121433,0.0,-871.342325794,253.252947356,1,0,0
2015-07-06 07:20:00-07:00,26.6838745175,56.6036828135,75.4585268746,0.0,53.0197784991,68.9366290644,223.336429993,0.0,-871.316156649,253.200952113,1,0,0
2015-07-06 07:25:00-07:00,26.6848035153,56.602853351,75.4588586596,0.0,53.019770204,68.9351360319,223.341738553,0.0,-871.289985275,253.148954111,1,0,0
2015-07-06 07:30:00-07:00,26.6857325131,56.6020238885,75.4591904446,0.0,53.0197619088,68.9336429993,223.347047113,0.0,-871.263811672,253.096953352,1,0,0
2015-07-06 07:35:00-07:00,26.6866615108,56.601194426,75.4595222296,0.0,53.0197536137,68.9321499668,223.352355674,0.0,-871.237635841,253.044949834,1,0,0
2015-07-06 07:40:00-07:00,26.6875905086,56.6003649635,75.4598540146,0.0,53.0197453186,68.9306569343,223.357664234,0.0,-871.211457781,252.992943559,1,0,0
2015-07-06 07:45:00-07:00,26.6885195063,56.599535501,75.4601857996,0.0,53.0197370234,68.9291639018,223.362972794,0.0,-871.185277493,252.940934525,1,0,0
2015-07-06 07:50:00-07:00,26.6894485041,56.5987060385,75.4605175846,0.0,53.0197287283,68.9276708693,223.368281354,0.0,-871.159094976,252.888922734,1,0,0
2015-07-06 07:55:00-07:00,26.6903775018,56.597876576,75.4608493696,0.0,53.0197204332,68.9261778368,223.373589914,0.0,-871.13291023,252.836908185,1,0,0
2015-07-06 08:00:00-07:00,26.6913064996,56.5970471135,75.4611811546,0.0,53.019712138,68.9246848042,223.378898474,0.0,-871.106723256,252.784890878,1,0,0
2015-07-06 08:05:00-07:00,26.6922354973,56.596217651,75.4615129396,0.0,53.0197038429,68.9231917717,223.384207034,0.0,-871.080534053,252.732870812,1,0,0
2015-07-06 08:10:00-07:00,26.6931644951,56.5953881885,75.4618447246,0.0,53.0196955478,68.9216987392,223.389515594,0.0,-871.054342621,252.680847989,1,0,0
2015-07-06 08:15:00-07:00,26.6940934929,56.5945587259,75.4621765096,0.0,53.0196872526,68.9202057067,223.394824154,0.0,-871.028148961,252.628822408,1,0,0
2015-07-06 08:20:00-07:00,26.6950224906,56.5937292634,75.4625082946,0.0,53.0196789575,68.9187126742,223.400132714,0.0,-871.001953072,252.576794069,1,0,0
2015-07-06 08:25:00-07:00,26.6959514884,56.5928998009,75.4628400796,0.0,53.0196706624,68.9172196417,223.405441274,0.0,-870.975754954,252.524762972,1,0,0
2015-07-06 08:30:00-07:00,26.6968804861,56.5920703384,75.4631718646,0.0,53.0196623672,68.9157266092,223.410749834,0.0,-870.949554608,252.472729117,1,0,0
2015-07-06 08:35:00-07:00,26.6978094839,56.5912408759,75.4635036496,0.0,53.0196540721,68.9142335766,223.416058394,0.0,-870.923352033,252.420692504,1,0,0
2015-07-06 08:40:00-07:00,26.6987384816,56.5904114134,75.4638354346,0.0,53.019645777,68.9127405441,223.421366954,0.0,-870.897147229,252.368653133,1,0,0
2015-07-06 08:45:00-07:00,26.6996674794,56.5895819509,75.4641672196,0.0,53.0196374819,68.9112475116,223.426675514,0.0,-870.870940197,252.316611004,1,0,0
2015-07-06 08:50:00-07:00,26.7005964772,56.5887524884,75.4644990046,0.0,53.0196291867,68.9097544791,223.431984074,0.0,-870.844730936,252.264566117,1,0,0
2015-07-06 08:55:00-07:00,26.7015254749,56.5879230259,75.4648307896,0.0,53.0196208916,68.9082614466,223.437292634,0.0,-870.818519446,252.212518473,1,0,0
2015-07-06 09:00:00-07:00,26.7024544727,56.5870935634,75.4651625747,0.0,53.0196125965,68.9067684141,223.442601194,0.0,-870.792305728,252.16046807,1,0,0
2015-07-06 09:05:00-07:00,26.7033834704,56.5862641009,75.4654943597,0.0,53.0196043013,68.9052753816,223.447909754,0.0,-870.766089781,252.108414909,1,0,0
2015-07-06 09:10:00-07:00,26.7043124682,56.5854346384,75.4658261447,0.0,53.0195960062,68.903782349,223.453218315,0.0,-870.739871606,252.05635899,1,0,0
2015-07-06 09:15:00-07:00,26.7052414659,56.5846051758,75.4661579297,0.0,53.0195877111,68.9022893165,223.458526875,0.0,-870.713651201,252.004300314,1,0,0
2015-07-06 09:20:00-07:00,26.7061704637,56.5837757133,75.4664897147,0.0,53.0195794159,68.900796284,223.463835435,0.0,-870.687428569,251.952238879,1,0,0
2015-07-06 09:25:00-07:00,26.7070994614,56.5829462508,75.4668214997,0.0,53.0195711208,68.8993032515,223.469143995,0.0,-870.661203707,251.900174687,1,0,0
2015-07-06 09:30:00-07:00,26.7080284592,56.5821167883,75.4671532847,0.0,53.0195628257,68.897810219,223.474452555,0.0,-870.634976617,251.848107736,1,0,0
2015-07-06 09:35:00-07:00,26.708957457,56.5812873258,75.4674850697,0.0,53.0195545305,68.8963171865,223.479761115,0.0,-870.608747298,251.796038028,1,0,0
2015-07-06 09:40:00-07:00,26.7098864547,56.5804578633,75.4678168547,0.0,53.0195462354,68.8948241539,223.485069675,0.0,-870.582515751,251.743965561,1,0,0
2015-07-06 09:45:00-07:00,26.7108154525,56.5796284008,75.4681486397,0.0,53.0195379403,68.8933311214,223.490378235,0.0,-870.556281974,251.691890337,1,0,0
2015-07-06 09:50:00-07:00,26.7117444502,56.5787989383,75.4684804247,0.0,53.0195296451,68.8918380889,223.495686795,0.0,-870.53004597,251.639812355,1,0,0
2015-07-06 09:55:00-07:00,26.712673448,56.5779694758,75.4688122097,0.0,53.01952135,68.8903450564,223.500995355,0.0,-870.503807736,251.587731614,1,0,0
2015-07-06 10:00:00-07:00,26.7136024457,56.5771400133,75.4691439947,0.0,53.0195130549,68.8888520239,223.506303915,0.0,-870.477567274,251.535648116,1,0,0
2015-07-06 10:05:00-07:00,26.7145314435,56.5763105508,75.4694757797,0.0,53.0195047597,68.8873589914,223.511612475,0.0,-870.451324583,251.48356186,1,0,0
2015-07-06 10:10:00-07:00,26.7154604413,56.5754810883,75.4698075647,0.0,53.0194964646,68.8858659589,223.516921035,0.0,-870.425079664,251.431472846,1,0,0
2015-07-06 10:15:00-07:00,26.716389439,56.5746516257,75.4701393497,0.0,53.0194881695,68.8843729263,223.522229595,0.0,-870.398832516,251.379381073,1,0,0
2015-07-06 10:20:00-07:00,26.7173184368,56.5738221632,75.4704711347,0.0,53.0194798744,68.8828798938,223.527538155,0.0,-870.372583139,251.327286543,1,0,0
2015-07-06 10:25:00-07:00,26.7182474345,56.5729927007,75.4708029197,0.0,53.0194715792,68.8813868613,223.532846715,0.0,-870.346331534,251.275189255,1,0,0
2015-07-06 10:30:00-07:00,26.7191764323,56.5721632382,75.4711347047,0.0,53.0194632841,68.8798938288,223.538155275,0.0,-870.3200777,251.223089209,1,0,0
2015-07-06 10:35:00-07:00,26.72010543,56.5713337757,75.4714664897,0.0,53.019454989,68.8784007963,223.543463835,0.0,-870.293821637,251.170986405,1,0,0
2015-07-06 10:40:00-07:00,26.7210344278,56.5705043132,75.4717982747,0.0,53.0194466938,68.8769077638,223.548772395,0.0,-870.267563346,251.118880843,1,0,0
2015-07-06 10:45:00-07:00,26.7219634255,56.5696748507,75.4721300597,0.0,53.0194383987,68.8754147313,223.554080956,0.0,-870.241302826,251.066772524,1,0,0
2015-07-06 10:50:00-07:00,26.7228924233,56.5688453882,75.4724618447,0.0,53.0194301036,68.8739216987,223.559389516,0.0,-870.215040077,251.014661446,1,0,0
2015-07-06 10:55:00-07:00,26.7238214211,56.5680159257,75.4727936297,0.0,53.0194218084,68.8724286662,223.564698076,0.0,-870.1887751,250.96254761,1,0,0
2015-07-06 11:00:00-07:00,26.7247504188,56.5671864632,75.4731254147,0.0,53.0194135133,68.8709356337,223.570006636,0.0,-870.162507894,250.910431016,1,0,0
2015-07-06 11:05:00-07:00,26.7256794166,56.5663570007,75.4734571997,0.0,53.0194052182,68.8694426012,223.575315196,0.0,-870.136238459,250.858311664,1,0,0
2015-07-06 11:10:00-07:00,26.7266084143,56.5655275382,75.4737889847,0.0,53.019396923,68.8679495687,223.580623756,0.0,-870.109966796,250.806189555,1,0,0
2015-07-06 11:15:00-07:00,26.7275374121,56.5646980756,75.4741207697,0.0,53.0193886279,68.8664565362,223.585932316,0.0,-870.083692904,250.754064687,1,0,0
2015-07-06 11:20:00-07:00,26.7284664098,56.5638686131,75.4744525547,0.0,53.0193803328,68.8649635036,223.591240876,0.0,-870.057416783,250.701937061,1,0,0
2015-07-06 11:25:00-07:00,26.7293954076,56.5630391506,75.4747843397,0.0,53.0193720376,68.8634704711,223.596549436,0.0,-870.031138434,250.649806678,1,0,0
2015-07-06 11:30:00-07:00,26.7303244053,56.5622096881,75.4751161248,0.0,53.0193637425,68.8619774386,223.601857996,0.0,-870.004857856,250.597673536,1,0,0
2015-07-06 11:35:00-07:00,26.7312534031,56.5613802256,75.4754479098,0.0,53.0193554474,68.8604844061,223.607166556,0.0,-869.97857505,250.545537637,1,0,0
2015-07-06 11:40:00-07:00,26.7321824009,56.5605507631,75.4757796948,0.0,53.0193471523,68.8589913736,223.612475116,0.0,-869.952290014,250.493398979,1,0,0
2015-07-06 11:45:00-07:00,26.7331113986,56.5597213006,75.4761114798,0.0,53.0193388571,68.8574983411,223.617783676,0.0,-869.926002751,250.441257564,1,0,0
2015-07-06 11:50:00-07:00,26.7340403964,56.5588918381,75.4764432648,0.0,53.019330562,68.8560053086,223.623092236,0.0,-869.899713258,250.389113391,1,0,0
2015-07-06 11:55:00-07:00,26.7349693941,56.5580623756,75.4767750498,0.0,53.0193222669,68.854512276,223.628400796,0.0,-869.873421537,250.336966459,1,0,0
2015-07-06 12:00:00-07:00,26.7358983919,56.5572329131,75.4771068348,0.0,53.0193139717,68.8530192435,223.633709356,0.0,-869.847127587,250.28481677,1,0,0
2015-07-06 12:05:00-07:00,26.7368273896,56.5564034506,75.4774386198,0.0,53.0193056766,68.851526211,223.639017916,0.0,-869.820831409,250.232664323,1,0,0
2015-07-06 12:10:00-07:00,26.7377563874,56.5555739881,75.4777704048,0.0,53.0192973815,68.8500331785,223.644326476,0.0,-869.794533001,250.180509118,1,0,0
2015-07-06 12:15:00-07:00,26.7386853852,56.5547445255,75.4781021898,0.0,53.0192890863,68.848540146,223.649635036,0.0,-869.768232366,250.128351155,1,0,0
2015-07-06 12:20:00-07:00,26.7396143829,56.553915063,75.4784339748,0.0,53.0192807912,68.8470471135,223.654943597,0.0,-869.741929501,250.076190433,1,0,0
2015-07-06 12:25:00-07:00,26.7405433807,56.5530856005,75.4787657598,0.0,53.0192724961,68.845554081,223.660252157,0.0,-869.715624408,250.024026954,1,0,0
2015-07-06 12:30:00-07:00,26.7414723784,56.552256138,75.4790975448,0.0,53.0192642009,68.8440610484,223.665560717,0.0,-869.689317086,249.971860717,1,0,0
2015-07-06 12:35:00-07:00,26.7424013762,56.5514266755,75.4794293298,0.0,53.0192559058,68.8425680159,223.670869277,0.0,-869.663007536,249.919691722,1,0,0
2015-07-06 12:40:00-07:00,26.7433303739,56.550597213,75.4797611148,0.0,53.0192476107,68.8410749834,223.676177837,0.0,-869.636695757,249.867519969,1,0,0
2015-07-06 12:45:00-07:00,26.7442593717,56.5497677505,75.4800928998,0.0,53.0192393155,68.8395819509,223.681486397,0.0,-869.610381749,249.815345459,1,0,0
2015-07-06 12:50:00-07:00,26.7451883694,56.548938288,75.4804246848,0.0,53.0192310204,68.8380889184,223.686794957,0.0,-869.584065513,249.76316819,1,0,0
2015-07-06 12:55:00-07:00,26.7461173672,56.5481088255,75.4807564698,0.0,53.0192227253,68.8365958859,223.692103517,0.0,-869.557747048,249.710988163,1,0,0
2015-07-06 13:00:00-07:00,26.747046365,56.547279363,75.4810882548,0.0,53.0192144302,68.8351028534,223.697412077,0.0,-869.531426354,249.658805378,1,0,0
2015-07-06 13:05:00-07:00,26.7479753627,56.5464499005,75.4814200398,0.0,53.019206135,68.8336098208,223.702720637,0.0,-869.505103432,249.606619835,1,0,0
2015-07-06 13:10:00-07:00,26.7489043605,56.545620438,75.4817518248,0.0,53.0191978399,68.8321167883,223.708029197,0.0,-869.478778281,249.554431535,1,0,0
2015-07-06 13:15:00-07:00,26.7498333582,56.5447909754,75.4820836098,0.0,53.0191895448,68.8306237558,223.713337757,0.0,-869.452450901,249.502240476,1,0,0
2015-07-06 13:20:00-07:00,26.750762356,56.5439615129,75.4824153948,0.0,53.0191812496,68.8291307233,223.718646317,0.0,-869.426121293,249.450046659,1,0,0
2015-07-06 13:25:00-07:00,26.7516913537,56.5431320504,75.4827471798,0.0,53.0191729545,68.8276376908,223.723954877,0.0,-869.399789456,249.397850085,1,0,0
2015-07-06 13:30:00-07:00,26.7526203515,56.5423025879,75.4830789648,0.0,53.0191646594,68.8261446583,223.729263437,0.0,-869.37345539,249.345650752,1,0,0
2015-07-06 13:35:00-07:00,26.7535493493,56.5414731254,75.4834107498,0.0,53.0191563642,68.8246516257,223.734571997,0.0,-869.347119096,249.293448662,1,0,0
2015-07-06 13:40:00-07:00,26.754478347,56.5406436629,75.4837425348,0.0,53.0191480691,68.8231585932,223.739880557,0.0,-869.320780573,249.241243813,1,0,0
2015-07-06 13:45:00-07:00,26.7554073448,56.5398142004,75.4840743198,0.0,53.019139774,68.8216655607,223.745189117,0.0,-869.294439821,249.189036207,1,0,0
2015-07-06 13:50:00-07:00,26.7563363425,56.5389847379,75.4844061048,0.0,53.0191314788,68.8201725282,223.750497678,0.0,-869.268096841,249.136825843,1,0,0
2015-07-06 13:55:00-07:00,26.7572653403,56.5381552754,75.4847378898,0.0,53.0191231837,68.8186794957,223.755806238,0.0,-869.241751632,249.08461272,1,0,0
