Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-06 14:00:00-07:00,26.758194338,56.5373258129,75.4850696749,0.0,53.0191148886,68.8171864632,223.761114798,0.0,-869.215404195,249.03239684,1,0,0
2015-07-06 14:05:00-07:00,26.7591233358,56.5364963504,75.4854014599,0.0,53.0191065934,68.8156934307,223.766423358,0.0,-869.189054529,248.980178202,1,0,0
2015-07-06 14:10:00-07:00,26.7600523335,56.5356668879,75.4857332449,0.0,53.0190982983,68.8142003981,223.771731918,0.0,-869.162702634,248.927956806,1,0,0
2015-07-06 14:15:00-07:00,26.7609813313,56.5348374253,75.4860650299,0.0,53.0190900032,68.8127073656,223.777040478,0.0,-869.13634851,248.875732651,1,0,0
2015-07-06 14:20:00-07:00,26.7619103291,56.5340079628,75.4863968149,0.0,53.0190817081,68.8112143331,223.782349038,0.0,-869.109992158,248.823505739,1,0,0
2015-07-06 14:25:00-07:00,26.7628393268,56.5331785003,75.4867285999,0.0,53.0190734129,68.8097213006,223.787657598,0.0,-869.083633577,248.771276069,1,0,0
2015-07-06 14:30:00-07:00,26.7637683246,56.5323490378,75.4870603849,0.0,53.0190651178,68.8082282681,223.792966158,0.0,-869.057272768,248.719043641,1,0,0
2015-07-06 14:35:00-07:00,26.7646973223,56.5315195753,75.4873921699,0.0,53.0190568227,68.8067352356,223.798274718,0.0,-869.03090973,248.666808455,1,0,0
2015-07-06 14:40:00-07:00,26.7656263201,56.5306901128,75.4877239549,0.0,53.0190485275,68.8052422031,223.803583278,0.0,-869.004544463,248.614570511,1,0,0
2015-07-06 14:45:00-07:00,26.7665553178,56.5298606503,75.4880557399,0.0,53.0190402324,68.8037491705,223.808891838,0.0,-868.978176967,248.562329809,1,0,0
2015-07-06 14:50:00-07:00,26.7674843156,56.5290311878,75.4883875249,0.0,53.0190319373,68.802256138,223.814200398,0.0,-868.951807243,248.510086349,1,0,0
2015-07-06 14:55:00-07:00,26.7684133134,56.5282017253,75.4887193099,0.0,53.0190236421,68.8007631055,223.819508958,0.0,-868.925435291,248.457840132,1,0,0
2015-07-06 15:00:00-07:00,26.7693423111,56.5273722628,75.4890510949,0.0,53.019015347,68.799270073,223.824817518,0.0,-868.899061109,248.405591156,1,0,0
2015-07-06 15:05:00-07:00,26.7702713089,56.5265428003,75.4893828799,0.0,53.0190070519,68.7977770405,223.830126078,0.0,-868.872684699,248.353339422,1,0,0
2015-07-06 15:10:00-07:00,26.7712003066,56.5257133378,75.4897146649,0.0,53.0189987567,68.796284008,223.835434638,0.0,-868.84630606,248.30108493,1,0,0
2015-07-06 15:15:00-07:00,26.7721293044,56.5248838752,75.4900464499,0.0,53.0189904616,68.7947909754,223.840743198,0.0,-868.819925193,248.248827681,1,0,0
2015-07-06 15:20:00-07:00,26.7730583021,56.5240544127,75.4903782349,0.0,53.0189821665,68.7932979429,223.846051758,0.0,-868.793542097,248.196567673,1,0,0
2015-07-06 15:25:00-07:00,26.7739872999,56.5232249502,75.4907100199,0.0,53.0189738713,68.7918049104,223.851360319,0.0,-868.767156772,248.144304907,1,0,0
2015-07-06 15:30:00-07:00,26.7749162976,56.5223954877,75.4910418049,0.0,53.0189655762,68.7903118779,223.856668879,0.0,-868.740769219,248.092039384,1,0,0
2015-07-06 15:35:00-07:00,26.7758452954,56.5215660252,75.4913735899,0.0,53.0189572811,68.7888188454,223.861977439,0.0,-868.714379437,248.039771102,1,0,0
2015-07-06 15:40:00-07:00,26.7767742932,56.5207365627,75.4917053749,0.0,53.0189489859,68.7873258129,223.867285999,0.0,-868.687987426,247.987500063,1,0,0
2015-07-06 15:45:00-07:00,26.7777032909,56.5199071002,75.4920371599,0.0,53.0189406908,68.7858327804,223.872594559,0.0,-868.661593187,247.935226266,1,0,0
2015-07-06 15:50:00-07:00,26.7786322887,56.5190776377,75.4923689449,0.0,53.0189323957,68.7843397478,223.877903119,0.0,-868.635196719,247.88294971,1,0,0
2015-07-06 15:55:00-07:00,26.7795612864,56.5182481752,75.4927007299,0.0,53.0189241006,68.7828467153,223.883211679,0.0,-868.608798022,247.830670397,1,0,0
2015-07-06 16:00:00-07:00,26.7804902842,56.5174187127,75.4930325149,0.0,53.0189158054,68.7813536828,223.888520239,0.0,-868.582397097,247.778388326,1,0,0
2015-07-06 16:05:00-07:00,26.7814192819,56.5165892502,75.4933642999,0.0,53.0189075103,68.7798606503,223.893828799,0.0,-868.555993943,247.726103496,1,0,0
2015-07-06 16:10:00-07:00,26.7823482797,56.5157597877,75.4936960849,0.0,53.0188992152,68.7783676178,223.899137359,0.0,-868.529588561,247.673815909,1,0,0
2015-07-06 16:15:00-07:00,26.7832772774,56.5149303251,75.4940278699,0.0,53.01889092,68.7768745853,223.904445919,0.0,-868.50318095,247.621525564,1,0,0
2015-07-06 16:20:00-07:00,26.7842062752,56.5141008626,75.4943596549,0.0,53.0188826249,68.7753815528,223.909754479,0.0,-868.47677111,247.569232461,1,0,0
2015-07-06 16:25:00-07:00,26.785135273,56.5132714001,75.4946914399,0.0,53.0188743298,68.7738885202,223.915063039,0.0,-868.450359041,247.5169366,1,0,0
2015-07-06 16:30:00-07:00,26.7860642707,56.5124419376,75.495023225,0.0,53.0188660346,68.7723954877,223.920371599,0.0,-868.423944744,247.464637981,1,0,0
2015-07-06 16:35:00-07:00,26.7869932685,56.5116124751,75.49535501,0.0,53.0188577395,68.7709024552,223.925680159,0.0,-868.397528218,247.412336604,1,0,0
2015-07-06 16:40:00-07:00,26.7879222662,56.5107830126,75.495686795,0.0,53.0188494444,68.7694094227,223.930988719,0.0,-868.371109464,247.360032469,1,0,0
2015-07-06 16:45:00-07:00,26.788851264,56.5099535501,75.49601858,0.0,53.0188411492,68.7679163902,223.936297279,0.0,-868.34468848,247.307725576,1,0,0
2015-07-06 16:50:00-07:00,26.7897802617,56.5091240876,75.496350365,0.0,53.0188328541,68.7664233577,223.941605839,0.0,-868.318265269,247.255415925,1,0,0
2015-07-06 16:55:00-07:00,26.7907092595,56.5082946251,75.49668215,0.0,53.018824559,68.7649303251,223.946914399,0.0,-868.291839828,247.203103516,1,0,0
2015-07-06 17:00:00-07:00,26.7916382573,56.5074651626,75.497013935,0.0,53.0188162638,68.7634372926,223.95222296,0.0,-868.265412159,247.150788349,1,0,0
2015-07-06 17:05:00-07:00,26.792567255,56.5066357001,75.49734572,0.0,53.0188079687,68.7619442601,223.95753152,0.0,-868.238982261,247.098470424,1,0,0
2015-07-06 17:10:00-07:00,26.7934962528,56.5058062376,75.497677505,0.0,53.0187996736,68.7604512276,223.96284008,0.0,-868.212550135,247.046149742,1,0,0
2015-07-06 17:15:00-07:00,26.7944252505,56.504976775,75.49800929,0.0,53.0187913785,68.7589581951,223.96814864,0.0,-868.18611578,246.993826301,1,0,0
2015-07-06 17:20:00-07:00,26.7953542483,56.5041473125,75.498341075,0.0,53.0187830833,68.7574651626,223.9734572,0.0,-868.159679196,246.941500102,1,0,0
2015-07-06 17:25:00-07:00,26.796283246,56.50331785,75.49867286,0.0,53.0187747882,68.7559721301,223.97876576,0.0,-868.133240384,246.889171146,1,0,0
2015-07-06 17:30:00-07:00,26.7972122438,56.5024883875,75.499004645,0.0,53.0187664931,68.7544790975,223.98407432,0.0,-868.106799342,246.836839431,1,0,0
2015-07-06 17:35:00-07:00,26.7981412415,56.501658925,75.49933643,0.0,53.0187581979,68.752986065,223.98938288,0.0,-868.080356073,246.784504959,1,0,0
2015-07-06 17:40:00-07:00,26.7990702393,56.5008294625,75.499668215,0.0,53.0187499028,68.7514930325,223.99469144,0.0,-868.053910574,246.732167728,1,0,0
2015-07-06 17:45:00-07:00,26.7999992371,56.5,75.5,0.0,53.0187416077,68.75,224.0,0.0,-868.027462847,246.67982774,1,0,0
2015-07-06 17:50:00-07:00,26.3999996185,56.8,75.5,0.0,53.0187416077,68.75,220.0,0.0,-831.648760869,263.153042386,1,0,0
2015-07-06 17:55:00-07:00,26.7999992371,56.9,75.9166666667,0.0,53.0187416077,68.75,216.0,0.0,-809.695005067,265.201310856,1,0,0
2015-07-06 18:00:00-07:00,26.7999992371,57.0,76.0,0.0,53.0187416077,68.75,220.0,0.0,-817.729953156,277.071850099,1,0,0
2015-07-06 18:05:00-07:00,26.7199993134,56.9,76.0,0.0,53.0187416077,68.75,219.2,0.0,-821.690486624,269.130219165,1,0,0
2015-07-06 18:10:00-07:00,26.6399993896,56.8,76.0,0.0,53.0187416077,68.75,218.4,0.0,-825.600406245,261.239202078,1,0,0
2015-07-06 18:15:00-07:00,26.6399997711,56.9,76.0,0.0,53.0187416077,68.75,215.2,0.0,-806.696134678,264.219083779,1,0,0
2015-07-06 18:20:00-07:00,26.4799995422,56.8,76.0,0.0,53.0187416077,68.75,216.8,0.0,-819.55205162,259.325361769,1,0,0
2015-07-06 18:25:00-07:00,26.7999992371,57.0,76.0,0.0,53.0187416077,68.7,217.6,0.0,-805.367521214,274.049248098,1,0,0
2015-07-06 18:30:00-07:00,26.4799995422,56.9,76.0,0.0,53.0187416077,68.5,216.0,0.0,-792.612831964,265.201310856,1,0,0
2015-07-06 18:35:00-07:00,26.7999992371,56.9,76.0,0.0,53.0187416077,68.5,218.4,0.0,-801.419641209,268.147992088,1,0,0
2015-07-06 18:40:00-07:00,26.9599994659,57.0,76.0,0.0,53.0187416077,68.5,222.4,0.0,-809.062331989,280.0944521,1,0,0
2015-07-06 18:45:00-07:00,26.0799995422,56.8,76.0,0.0,53.0187416077,68.45,221.6,0.0,-816.667062385,265.066882694,1,0,0
2015-07-06 18:50:00-07:00,25.0399993896,56.7,76.0,0.0,53.0187416077,68.3,221.6,0.0,-813.162053534,258.056864991,1,0,0
2015-07-06 18:55:00-07:00,26.1599998474,56.7,76.0,0.0,53.0187416077,68.3,218.4,0.0,-801.419641209,254.330412067,1,0,0
2015-07-06 19:00:00-07:00,26.1599998474,56.7,76.0,0.0,53.0187416077,68.25,217.6,0.0,-795.042296584,253.398798836,1,0,0
2015-07-06 19:05:00-07:00,26.9599994659,56.8,76.0,0.0,53.0187416077,68.2,212.0,0.0,-764.522147307,253.583840845,1,0,0
2015-07-06 19:10:00-07:00,26.6399997711,56.6,76.0,0.0,53.0187416077,68.05,220.8,0.0,-799.749384283,250.140540981,1,0,0
2015-07-06 19:15:00-07:00,26.4799995422,56.8,76.0,0.0,53.0187416077,68.0,224.8,0.0,-796.459484278,268.894563311,1,0,0
2015-07-06 19:20:00-07:00,26.6399993896,56.9,76.0,0.0,53.0187416077,68.0,220.8,0.0,-775.302896554,271.09467332,1,0,0
2015-07-06 19:25:00-07:00,26.6399993896,56.5,76.0,0.0,53.0187416077,68.0,216.0,0.0,-785.779962723,237.869833892,1,0,0
2015-07-06 19:30:00-07:00,26.6399993896,56.8,76.0,0.0,53.0187416077,68.0,216.8,0.0,-768.115730389,259.325361769,1,0,0
2015-07-06 19:35:00-07:00,26.3199996948,56.7,76.0,0.0,53.0187416077,68.0,219.2,0.0,-783.552953489,255.262025298,1,0,0
2015-07-06 19:40:00-07:00,26.7199993134,56.8,76.0,0.0,53.0187416077,67.95,216.8,0.0,-764.686642307,259.325361769,1,0,0
2015-07-06 19:45:00-07:00,26.7199993134,56.6,76.0,0.0,53.0187416077,67.8,220.0,0.0,-779.453231945,249.234234673,1,0,0
2015-07-06 19:50:00-07:00,26.9599994659,56.5,76.0,0.0,53.0187416077,67.75,222.4,0.0,-791.474020424,244.91782897,1,0,0
2015-07-06 19:55:00-07:00,26.6399993896,56.5,76.0,0.0,53.0187416077,67.75,224.0,0.0,-797.168078125,246.67982774,1,0,0
2015-07-06 20:00:00-07:00,26.9599994659,56.7,76.0,0.0,53.0187416077,67.75,220.8,0.0,-771.810541164,257.12525176,1,0,0
2015-07-06 20:05:00-07:00,27.4400001526,56.5,76.0,0.0,53.0187416077,67.7,214.4,0.0,-759.612604222,236.107835122,1,0,0
2015-07-06 20:10:00-07:00,27.4400001526,56.5,76.0,0.0,53.0187416077,67.6,222.4,0.0,-780.921033485,244.91782897,1,0,0
2015-07-06 20:15:00-07:00,27.6000003815,56.5,76.0,0.0,53.0187416077,67.6,216.0,0.0,-758.448485759,237.869833892,1,0,0
2015-07-06 20:20:00-07:00,27.6000003815,56.6,76.0,0.0,53.0187416077,67.35,219.2,0.0,-745.415420355,248.327928365,1,0,0
2015-07-06 20:25:00-07:00,27.6000003815,56.7,76.0,0.0,53.0187416077,67.4,219.2,0.0,-741.948371888,255.262025298,1,0,0
2015-07-06 20:30:00-07:00,28.2399997711,56.7,76.0,0.0,53.0187416077,67.3,212.0,0.0,-710.871470303,246.877506219,1,0,0
2015-07-06 20:35:00-07:00,28.3999996185,56.7,76.0,0.0,53.0187416077,67.25,222.4,0.0,-742.226748042,258.988478222,1,0,0
2015-07-06 20:40:00-07:00,28.2399997711,56.8,76.0,0.0,53.0187416077,67.2,215.2,0.0,-707.986481068,257.411521461,1,0,0
2015-07-06 20:45:00-07:00,28.5599994659,56.6,76.0,0.0,53.0187416077,67.15,214.4,0.0,-715.527944156,242.890090517,1,0,0
2015-07-06 20:50:00-07:00,28.2399997711,56.7,76.0,0.0,53.0187416077,67.0,220.8,0.0,-719.425210316,257.12525176,1,0,0
2015-07-06 20:55:00-07:00,27.9200000763,56.8,76.0,0.0,53.5312385559,66.95,217.6,0.0,-698.673533361,225.004641168,1,0,0
2015-07-06 21:00:00-07:00,28.0799999237,56.6,76.0,0.0,53.5312385559,66.85,216.8,0.0,-702.963056829,210.461065894,1,0,0
2015-07-06 21:05:00-07:00,27.6000003815,57.0,76.0,0.0,53.5312385559,66.8,220.8,0.0,-684.501656417,242.28295451,1,0,0
2015-07-06 21:10:00-07:00,27.6,56.9,76.0,0.0,54.0312385559,66.75,217.6,0.0,-678.023084099,197.470708819,1,0,0
2015-07-06 21:15:00-07:00,27.4400001526,57.1,76.0,0.0,54.0312385559,66.75,219.2,0.0,-669.140354086,212.790893192,1,0,0
2015-07-06 21:20:00-07:00,27.7599998474,57.8,76.0,0.0,54.2337379456,66.75,219.2,0.0,-620.601675551,247.288067759,1,0,0
2015-07-06 21:25:00-07:00,27.7600002289,57.3,76.0,0.0,54.53748703,66.75,221.6,0.0,-662.446672922,193.652648239,1,0,0
2015-07-06 21:30:00-07:00,27.6000003815,57.3,76.0,0.0,54.53748703,66.75,220.8,0.0,-660.055168688,192.953541206,1,0,0
2015-07-06 21:35:00-07:00,27.6000003815,57.9,76.0,0.0,54.7374885559,66.75,219.2,0.0,-613.667578618,219.291609067,1,0,0
2015-07-06 21:40:00-07:00,27.4400001526,58.0,76.0,0.0,55.0374908447,66.75,218.4,0.0,-604.519125912,204.673536577,1,0,0
2015-07-06 21:45:00-07:00,27.6000003815,58.0,76.0,0.0,55.0374908447,66.75,217.6,0.0,-602.304770139,203.923816663,1,0,0
2015-07-06 21:50:00-07:00,27.2799999237,58.0,76.0,0.0,55.0374908447,66.75,216.8,0.0,-600.090414366,203.174096749,1,0,0
2015-07-06 21:55:00-07:00,27.4400001526,58.1,76.0,0.0,55.0374908447,66.75,219.2,0.0,-599.799384751,212.357353425,1,0,0
2015-07-06 22:00:00-07:00,42.2400001526,58.1,76.0,0.0,55.0374908447,66.75,172.0,13.0399993896,-470.645502633,166.630770023,1,0,0
2015-07-06 22:05:00-07:00,49.759998703,58.5,76.0,0.0,55.0374908447,66.7,112.8,4.0,-292.598645057,123.551888699,1,0,0
2015-07-06 22:10:00-07:00,24.3999992371,58.2,76.0,0.0,55.0374908447,66.75,223.2,0.0,-603.683997449,223.293119161,1,0,0
2015-07-06 22:15:00-07:00,24.5599994659,58.2,76.0,0.0,55.0374908447,66.75,214.4,0.0,-579.882836259,214.489447796,1,0,0
2015-07-06 22:20:00-07:00,25.1999988556,58.3,76.0,0.0,55.0374908447,66.75,218.4,0.0,-583.79275588,225.399906609,1,0,0
2015-07-06 22:25:00-07:00,25.4399990082,58.2,76.0,0.0,55.0374908447,66.75,225.6,0.0,-610.175223228,225.694120442,1,0,0
2015-07-06 22:30:00-07:00,25.2799991608,58.2,76.0,0.0,55.0374908447,66.75,214.4,0.0,-579.882836259,214.489447796,1,0,0
2015-07-06 22:35:00-07:00,25.1999988556,58.3,76.0,0.0,55.0374908447,66.75,220.8,0.0,-590.20806089,227.876828659,1,0,0
2015-07-06 22:40:00-07:00,25.1999988556,58.3,76.0,0.0,55.4424865723,66.75,215.2,0.0,-575.239015867,194.527007337,1,0,0
2015-07-06 22:45:00-07:00,25.8399993896,58.4,76.0,0.0,55.5437355042,66.75,218.4,0.0,-576.88396587,197.33331616,1,0,0
2015-07-06 22:50:00-07:00,25.1999988556,58.3,76.0,0.0,55.5437355042,66.75,223.2,0.0,-596.6233659,194.609680571,1,0,0
2015-07-06 22:55:00-07:00,25.1999988556,58.5,76.0,0.0,55.5437355042,66.75,217.6,0.0,-567.887354703,203.493966588,1,0,0
2015-07-06 23:00:00-07:00,25.1999988556,58.9,76.0,0.0,55.5437355042,66.75,217.6,0.0,-540.353422353,231.027898937,1,0,0
2015-07-06 23:05:00-07:00,25.1999988556,58.9,76.0,0.0,55.5437355042,66.75,220.8,0.0,-548.299796211,234.425368039,1,0,0
2015-07-06 23:10:00-07:00,25.0399990082,58.8,76.0,0.0,55.5437355042,66.75,216.0,0.0,-543.213104665,222.496295145,1,0,0
2015-07-06 23:15:00-07:00,25.4399990082,58.9,76.0,0.0,55.7462364197,66.75,218.4,0.0,-542.340015818,217.88690319,1,0,0
2015-07-06 23:20:00-07:00,25.1999988556,58.9,76.0,0.0,56.049987793,66.75,221.6,0.0,-550.286389676,199.786360247,1,0,0
2015-07-06 23:25:00-07:00,25.2799991608,59.0,76.0,0.0,56.049987793,66.75,214.4,0.0,-525.6247931,200.07736206,1,0,0
2015-07-06 23:30:00-07:00,25.1999988556,59.4,76.0,0.0,56.049987793,66.75,218.4,0.0,-507.796065766,231.445308707,1,0,0
2015-07-06 23:35:00-07:00,25.0399990082,59.1,76.0,0.0,56.049987793,66.75,220.0,0.0,-532.394395034,212.262667164,1,0,0
2015-07-06 23:40:00-07:00,25.9199993134,59.3,76.0,0.0,56.049987793,66.75,218.4,0.0,-514.704855776,224.536518697,1,0,0
2015-07-06 23:45:00-07:00,25.6799991608,59.4,76.0,0.0,56.049987793,66.75,220.0,0.0,-511.516183464,233.140878734,1,0,0
2015-07-06 23:50:00-07:00,25.2799991608,59.2,76.0,0.0,56.049987793,66.75,218.4,0.0,-521.613645787,217.627728686,1,0,0
2015-07-06 23:55:00-07:00,25.4399990082,59.3,76.0,0.0,56.049987793,66.75,220.8,0.0,-520.360953092,227.003952968,1,0,0
2015-07-07 00:00:00-07:00,25.9199993134,58.9,76.0,0.0,56.149987793,66.75,222.4,0.0,-552.27298314,193.472286019,1,0,0
2015-07-07 00:05:00-07:00,25.1999988556,59.5,76.0,0.0,56.549987793,66.75,220.0,0.0,-504.556779607,205.303263308,1,0,0
2015-07-07 00:10:00-07:00,25.0399990082,59.6,76.0,0.0,56.549987793,66.75,216.8,0.0,-490.359595739,209.175210187,1,0,0
2015-07-07 00:15:00-07:00,25.4399990082,59.5,76.0,0.0,56.8537391663,66.75,220.0,0.0,-504.556779607,184.16397852,1,0,0
2015-07-07 00:20:00-07:00,25.2799991608,59.6,76.0,0.0,56.6512382507,66.75,214.4,0.0,-484.931260731,199.992552821,1,0,0
2015-07-07 00:25:00-07:00,24.8799991608,59.6,76.0,0.0,56.0437355042,66.75,222.4,0.0,-503.025710759,250.194751842,1,0,0
2015-07-07 00:30:00-07:00,25.9199993134,59.4,76.0,0.0,55.5374908447,66.75,216.8,0.0,-504.075948068,264.897682227,1,0,0
2015-07-07 00:35:00-07:00,25.0399990082,59.1,76.0,0.0,55.5374908447,66.75,217.6,0.0,-526.586456179,245.224715187,1,0,0
2015-07-07 00:40:00-07:00,25.4399990082,59.0,76.0,0.0,55.5374908447,66.75,220.0,0.0,-539.35379889,240.969995689,1,0,0
2015-07-07 00:45:00-07:00,25.4399993896,58.9,76.0,0.0,55.5374908447,66.75,212.0,0.0,-526.447268102,225.501115766,1,0,0
2015-07-07 00:50:00-07:00,25.1999988556,59.2,76.0,0.0,56.049987793,66.75,221.6,0.0,-529.256336567,220.816413356,1,0,0
2015-07-07 00:55:00-07:00,25.0399990082,59.1,76.0,0.0,56.049987793,66.75,218.4,0.0,-528.522435797,210.718938676,1,0,0
2015-07-07 01:00:00-07:00,25.4399990082,59.0,76.0,0.0,56.049987793,66.75,224.0,0.0,-549.160231597,209.036049913,1,0,0
2015-07-07 01:05:00-07:00,25.0399990082,59.2,76.0,0.0,56.049987793,66.75,215.2,0.0,-513.970955006,214.439044017,1,0,0
2015-07-07 01:10:00-07:00,25.2799991608,59.3,76.0,0.0,56.049987793,66.75,226.4,0.0,-533.558513497,232.761299601,1,0,0
2015-07-07 01:15:00-07:00,25.0399990082,59.4,76.0,0.0,56.049987793,66.75,213.6,0.0,-496.635712672,226.358598626,1,0,0
2015-07-07 01:20:00-07:00,25.0399990082,59.3,76.0,0.0,56.049987793,66.75,224.8,0.0,-529.787781953,231.11634342,1,0,0
2015-07-07 01:25:00-07:00,25.6799991608,59.4,76.0,0.0,56.049987793,66.75,217.6,0.0,-505.936006917,230.597523694,1,0,0
2015-07-07 01:30:00-07:00,25.1999988556,59.3,76.0,0.0,56.049987793,66.75,220.0,0.0,-518.47558732,226.181474878,1,0,0
2015-07-07 01:35:00-07:00,25.0399990082,59.4,76.0,0.0,56.049987793,66.75,213.6,0.0,-496.635712672,226.358598626,1,0,0
2015-07-07 01:40:00-07:00,25.6799991608,59.2,76.0,0.0,56.049987793,66.7,223.2,0.0,-529.547366183,222.41075569,1,0,0
2015-07-07 01:45:00-07:00,25.0399990082,59.2,76.0,0.0,56.049987793,66.7,215.2,0.0,-510.567173847,214.439044017,1,0,0
2015-07-07 01:50:00-07:00,25.6799991608,59.3,76.0,0.0,56.049987793,66.65,222.4,0.0,-517.096360011,228.648909149,1,0,0
2015-07-07 01:55:00-07:00,25.1999988556,59.3,76.0,0.0,56.049987793,66.75,216.0,0.0,-509.04875846,222.069084425,1,0,0
2015-07-07 02:00:00-07:00,25.2799991608,59.4,76.0,0.0,56.049987793,66.7,219.2,0.0,-506.189076148,232.293093721,1,0,0
2015-07-07 02:05:00-07:00,25.4399990082,58.9,76.0,0.0,56.049987793,66.75,218.4,0.0,-542.340015818,196.901358655,1,0,0
2015-07-07 02:10:00-07:00,25.2799991608,59.0,76.0,0.0,55.6399902344,66.5,220.8,0.0,-523.853308482,234.686964301,1,0,0
2015-07-07 02:15:00-07:00,25.6799991608,58.7,76.0,0.0,55.5374908447,66.55,216.8,0.0,-538.366828889,216.890449077,1,0,0
2015-07-07 02:20:00-07:00,25.1999988556,58.7,76.0,0.0,55.5374908447,66.5,219.2,0.0,-540.859560816,219.291450359,1,0,0
2015-07-07 02:25:00-07:00,25.6799991608,58.8,76.0,0.0,55.5374908447,66.5,216.0,0.0,-526.130931563,222.922984558,1,0,0
2015-07-07 02:30:00-07:00,26.3999996185,58.7,76.0,0.0,55.5374908447,66.5,218.4,0.0,-538.885620813,218.491116598,1,0,0
2015-07-07 02:35:00-07:00,26.1599994659,58.6,76.0,0.0,55.5374908447,66.5,221.6,0.0,-553.791398527,214.682433937,1,0,0
2015-07-07 02:40:00-07:00,26.3999996185,58.3,76.0,0.0,55.1374908447,66.5,220.0,0.0,-570.671116245,220.091784119,1,0,0
2015-07-07 02:45:00-07:00,26.1599994659,58.3,76.0,0.0,55.0374908447,66.45,221.6,0.0,-571.316442785,228.702469343,1,0,0
2015-07-07 02:50:00-07:00,25.9199993134,58.3,76.0,0.0,55.0374908447,66.45,218.4,0.0,-563.066385849,225.399906609,1,0,0
2015-07-07 02:55:00-07:00,26.1599994659,58.2,76.0,0.0,55.0374908447,66.4,220.0,0.0,-570.671116245,220.091784119,1,0,0
2015-07-07 03:00:00-07:00,25.6799991608,58.3,76.0,0.0,55.4374908447,66.45,216.0,0.0,-556.878843147,195.591507594,1,0,0
2015-07-07 03:05:00-07:00,26.3999996185,58.2,76.0,0.0,55.5374908447,66.3,215.2,0.0,-551.412547755,181.251969967,1,0,0
2015-07-07 03:10:00-07:00,25.8399990082,58.5,76.0,0.0,55.5374908447,66.25,224.8,0.0,-551.121518139,210.671295891,1,0,0
2015-07-07 03:15:00-07:00,26.0799991608,58.5,76.0,0.0,55.5374908447,66.25,215.2,0.0,-527.586079642,201.67465692,1,0,0
2015-07-07 03:20:00-07:00,25.6799991608,58.4,76.0,0.0,55.2374908447,66.25,223.2,0.0,-554.259576605,223.293119161,1,0,0
2015-07-07 03:25:00-07:00,26.3999996185,58.4,76.0,0.0,55.0374908447,66.25,216.0,0.0,-536.380235424,229.755853799,1,0,0
2015-07-07 03:30:00-07:00,25.6799991608,58.2,76.0,0.0,55.0374908447,66.25,218.4,0.0,-556.157595839,218.491116598,1,0,0
2015-07-07 03:35:00-07:00,25.1999988556,58.3,76.0,0.0,55.0374908447,66.25,217.6,0.0,-547.236905441,224.574265925,1,0,0
2015-07-07 03:40:00-07:00,25.1999988556,58.3,76.0,0.0,55.0374908447,66.25,217.6,0.0,-547.236905441,224.574265925,1,0,0
2015-07-07 03:45:00-07:00,25.4399990082,58.5,76.0,0.0,55.0374908447,66.25,220.0,0.0,-539.35379889,240.969995689,1,0,0
2015-07-07 03:50:00-07:00,26.3999996185,58.1,76.0,0.0,55.0374908447,66.25,219.2,0.0,-565.128900083,212.357353425,1,0,0
2015-07-07 03:55:00-07:00,25.6799991608,58.1,76.0,0.0,55.0374908447,66.05,224.0,0.0,-563.332108542,217.007514449,1,0,0
2015-07-07 04:00:00-07:00,25.1999988556,58.1,76.0,0.0,55.0374908447,66.15,218.4,0.0,-556.157595839,211.582326588,1,0,0
2015-07-07 04:05:00-07:00,25.9199993134,58.2,76.0,0.0,55.0374908447,66.1,214.4,0.0,-535.798176193,214.489447796,1,0,0
2015-07-07 04:10:00-07:00,26.1599994659,58.3,76.0,0.0,55.0374908447,66.0,223.2,0.0,-543.668629281,230.35375071,1,0,0
2015-07-07 04:15:00-07:00,25.1999988556,58.4,76.0,0.0,55.0374908447,66.0,214.4,0.0,-515.451410008,228.053958586,1,0,0
2015-07-07 04:20:00-07:00,25.6799991608,58.1,76.0,0.0,55.0374908447,66.0,218.4,0.0,-545.794410823,211.582326588,1,0,0
2015-07-07 04:25:00-07:00,25.1999988556,58.1,76.0,0.0,55.0374908447,66.0,221.6,0.0,-553.791398527,214.682433937,1,0,0
2015-07-07 04:30:00-07:00,25.0399990082,58.1,76.0,0.0,55.0374908447,66.0,214.4,0.0,-535.798176193,207.707192401,1,0,0
2015-07-07 04:35:00-07:00,25.9199993134,58.4,76.0,0.0,55.0374908447,66.0,216.0,0.0,-519.298062322,229.755853799,1,0,0
2015-07-07 04:40:00-07:00,26.3999996185,58.5,76.0,0.0,55.0374908447,66.0,220.8,0.0,-523.853308482,241.846250219,1,0,0
2015-07-07 04:45:00-07:00,25.6799991608,58.5,76.0,0.0,55.0374908447,66.0,220.0,0.0,-521.955289249,240.969995689,1,0,0
2015-07-07 04:50:00-07:00,26.1599994659,58.5,76.0,0.0,55.0374908447,66.0,218.4,0.0,-518.159250781,239.217486629,1,0,0
2015-07-07 04:55:00-07:00,25.6799991608,58.4,76.0,0.0,55.0374908447,66.0,218.4,0.0,-525.068040792,232.308696619,1,0,0
2015-07-07 05:00:00-07:00,25.1999988556,58.2,76.0,0.0,55.0374908447,66.0,219.2,0.0,-540.859560816,219.291450359,1,0,0
2015-07-07 05:05:00-07:00,25.9199993134,58.3,76.0,0.0,55.3412376404,66.0,220.8,0.0,-537.822730042,206.66099348,1,0,0
2015-07-07 05:10:00-07:00,25.1999988556,58.6,76.0,0.0,55.7462364197,66.0,217.6,0.0,-509.37774846,196.438333403,1,0,0
2015-07-07 05:15:00-07:00,26.1599994659,59.1,75.75,0.0,56.049987793,66.0,220.0,0.0,-480.198866109,212.262667164,1,0,0
2015-07-07 05:20:00-07:00,26.3999996185,59.1,75.75,0.0,56.049987793,66.0,220.8,0.0,-481.945043804,213.034531409,1,0,0
2015-07-07 05:25:00-07:00,25.9199993134,59.1,75.75,0.0,56.049987793,66.0,216.8,0.0,-473.214155329,209.175210187,1,0,0
2015-07-07 05:30:00-07:00,26.3999996185,59.0,75.75,0.0,56.049987793,66.0,220.8,0.0,-488.929754583,206.049820629,1,0,0
2015-07-07 05:35:00-07:00,26.3999996185,82.2,67.9,0.8,56.049987793,66.1,220.8,59.0399971008,1124.53843554,1826.50272153,1,0,0
2015-07-07 05:40:00-07:00,26.0799991608,84.2,75.5,0.0,56.049987793,66.3,220.8,2.63999996185,1250.26322958,1966.19693713,1,0,0
2015-07-07 05:45:00-07:00,25.1999988556,64.7,75.5,0.0,56.049987793,66.5,220.8,0.0,-125.724794036,604.178335075,1,0,0
2015-07-07 05:50:00-07:00,25.0399990082,61.7,75.5,0.0,55.5374908447,66.5,216.0,0.0,-327.977723571,421.076192549,1,0,0
2015-07-07 05:55:00-07:00,25.1999988556,85.5,66.7740005493,1.0,55.5374908447,66.55,214.4,64.7199970245,1285.23739732,2032.13389361,1,0,0
2015-07-07 06:00:00-07:00,25.4399990082,107.2,66.7900009155,1.0,55.5374908447,66.75,220.0,78.7999954224,2815.07886001,3595.40265459,1,0,0
2015-07-07 06:05:00-07:00,24.8799991608,108.1,66.7900009155,1.0,55.5374908447,66.75,220.8,78.7999954224,2888.17790743,3671.33924308,1,0,0
2015-07-07 06:10:00-07:00,25.1199993134,106.8,70.0740005493,0.6,55.5374908447,66.95,220.8,59.6799966812,2783.40724574,3580.53800295,1,0,0
2015-07-07 06:15:00-07:00,25.1999988556,79.1,75.0,0.0,55.5374908447,67.1,222.4,0.0,844.238955119,1657.6990091,1,0,0
2015-07-07 06:20:00-07:00,25.0399990082,65.6,75.0,0.0,55.5374908447,67.25,218.4,0.0,-113.995035172,695.197627317,1,0,0
2015-07-07 06:25:00-07:00,25.0399990082,62.5,75.0,0.0,55.5374908447,67.25,218.4,0.0,-328.167525495,481.025136994,1,0,0
2015-07-07 06:30:00-07:00,24.0799991608,61.4,75.0,0.0,55.5374908447,67.25,220.8,0.0,-408.605580616,409.479308933,1,0,0
2015-07-07 06:35:00-07:00,24.2399993896,60.8,75.0,0.0,55.5374908447,67.05,220.8,0.0,-436.544423735,367.571044254,1,0,0
2015-07-07 06:40:00-07:00,23.5999984741,60.3,75.0,0.0,55.5374908447,67.0,220.8,0.0,-467.975622244,332.647490356,1,0,0
2015-07-07 06:45:00-07:00,23.5999984741,60.3,75.0,0.0,55.5374908447,67.0,214.4,0.0,-454.411111454,323.005534113,1,0,0
2015-07-07 06:50:00-07:00,23.5999984741,60.0,75.0,0.0,55.5374908447,66.95,217.6,0.0,-478.402074568,307.176062973,1,0,0
2015-07-07 06:55:00-07:00,24.4666659037,59.9,73.6666666667,0.0,55.5374908447,66.95,219.2,4.13333320618,-488.853833814,302.500613561,1,0,0
2015-07-07 07:00:00-07:00,24.0799991608,92.7,67.0,1.0,55.5374908447,66.9,221.6,77.7599975586,1808.58456734,2605.09847062,1,0,0
2015-07-07 07:05:00-07:00,24.5599994659,107.5,67.0,1.0,55.5374908447,67.1,218.4,77.839994812,2791.15116421,3589.98064168,1,0,0
2015-07-07 07:10:00-07:00,23.7599990845,108.0,67.0,1.0,55.5374908447,67.25,225.6,75.8399963379,2908.14506977,3744.01441344,1,0,0
2015-07-07 07:15:00-07:00,23.2799987793,93.6,75.0,0.2,55.5374908447,67.5,215.2,12.4,1776.77376499,2591.12903052,1,0,0
2015-07-07 07:20:00-07:00,23.759998703,69.8,75.0,0.0,55.5374908447,67.75,216.8,0.0,140.592611366,978.148003302,1,0,0
2015-07-07 07:25:00-07:00,23.1199989319,64.1,75.0,0.0,55.5374908447,67.75,221.6,0.0,-255.865646155,600.233407595,1,0,0
2015-07-07 07:30:00-07:00,23.5999984741,62.4,75.0,0.0,55.5374908447,67.75,213.6,0.0,-361.496743237,463.696207489,1,0,0
2015-07-07 07:35:00-07:00,23.5999984741,61.3,75.0,0.0,55.5374908447,67.75,220.0,0.0,-448.881548754,401.036284392,1,0,0
2015-07-07 07:40:00-07:00,23.5999984741,61.0,75.0,0.0,55.1374908447,67.7,220.8,0.0,-467.975622244,409.479308933,1,0,0
2015-07-07 07:45:00-07:00,22.7999992371,60.0,75.0,0.0,54.6324890137,67.5,216.8,0.0,-514.363212314,368.113359075,1,0,0
2015-07-07 07:50:00-07:00,23.1199989319,59.9,75.0,0.0,54.5312385559,67.5,218.4,0.0,-525.068040792,370.916454333,1,0,0
2015-07-07 07:55:00-07:00,23.7999987602,59.8,75.0,0.0,54.5312385559,67.45,220.8,0.0,-534.330374652,368.007748545,1,0,0
2015-07-07 08:00:00-07:00,23.2799987793,59.5,75.0,0.0,54.5312385559,67.25,217.6,0.0,-533.469939266,342.023853652,1,0,0
2015-07-07 08:05:00-07:00,23.5999984741,59.4,75.0,0.0,54.5312385559,67.25,221.6,0.0,-550.286389676,341.301039142,1,0,0
2015-07-07 08:10:00-07:00,23.2799991608,59.2,75.0,0.0,54.5312385559,67.25,220.0,0.0,-560.23201046,324.917963998,1,0,0
2015-07-07 08:15:00-07:00,22.9599990845,59.1,75.0,0.0,54.5312385559,67.25,216.0,0.0,-556.878843147,312.177495411,1,0,0
2015-07-07 08:20:00-07:00,23.5999984741,58.7,75.0,0.0,54.5312385559,67.25,220.0,0.0,-595.029029743,290.120944715,1,0,0
2015-07-07 08:25:00-07:00,23.599998792,58.6,75.0,0.0,54.5312385559,67.1,221.6,0.0,-595.851504745,285.220897519,1,0,0
2015-07-07 08:30:00-07:00,23.5999984741,58.7,75.0,0.0,54.5312385559,67.0,219.2,0.0,-575.530045483,289.065959461,1,0,0
2015-07-07 08:35:00-07:00,23.5999984741,58.5,75.0,0.0,54.5312385559,67.0,215.2,0.0,-578.642797026,270.175908558,1,0,0
2015-07-07 08:40:00-07:00,24.1333325704,58.4,75.0,0.0,54.0249862671,67.0,222.4,0.0,-605.037917835,307.796418542,1,0,0
2015-07-07 08:45:00-07:00,23.9999990463,58.4,75.0,0.0,54.0249862671,67.0,220.0,0.0,-598.508731672,304.474874457,1,0,0
2015-07-07 08:50:00-07:00,23.9199989319,58.4,75.0,0.0,54.0249862671,66.95,216.8,0.0,-586.374062038,300.04614901,1,0,0
2015-07-07 08:55:00-07:00,23.9199989319,79.7,71.8,0.4,54.0249862671,67.0,222.4,31.5199995279,893.486227501,1806.32056388,1,0,0
2015-07-07 09:00:00-07:00,23.0399990082,69.6,75.0,0.0,54.0249862671,67.2,215.2,0.0,163.381495631,1060.2787659,1,0,0
2015-07-07 09:05:00-07:00,23.3599990845,61.0,75.0,0.0,53.7249862671,67.25,220.0,0.0,-434.962741041,506.2975863,1,0,0
2015-07-07 09:10:00-07:00,23.1999988556,59.3,75.0,0.0,53.5249862671,67.25,216.0,0.0,-543.213104665,394.599137024,1,0,0
2015-07-07 09:15:00-07:00,24.1333328883,58.5,75.0,0.0,53.1199905396,67.1,216.8,0.0,-589.80315012,368.970526448,1,0,0
2015-07-07 09:20:00-07:00,24.7999992371,58.1,75.0,0.0,53.0187416077,67.0,216.8,0.0,-610.377678613,348.481651904,1,0,0
2015-07-07 09:25:00-07:00,24.7999992371,58.1,75.0,0.0,53.0187416077,66.9,220.0,0.0,-612.427539385,353.625292522,1,0,0
2015-07-07 09:30:00-07:00,24.4799995422,93.6,67.0,1.0,53.0187416077,67.1,217.6,66.4799999237,1824.12301814,2793.40405805,1,0,0
2015-07-07 09:35:00-07:00,24.3199996948,87.6,73.4,0.2,53.0187416077,67.35,223.2,22.6399993896,1429.77788869,2441.65524013,1,0,0
2015-07-07 09:40:00-07:00,24.7999992371,64.8,75.0,0.0,53.0187416077,67.6,219.2,0.0,-194.154714139,816.923876914,1,0,0
2015-07-07 09:45:00-07:00,24.7999992371,60.0,75.0,0.0,53.0187416077,67.75,220.8,0.0,-541.315085432,487.620707492,1,0,0
2015-07-07 09:50:00-07:00,24.1599998474,59.2,75.0,0.0,53.0187416077,67.6,223.2,0.0,-593.093050125,436.435880181,1,0,0
2015-07-07 09:55:00-07:00,23.8399997711,58.5,75.0,0.0,53.0187416077,67.5,218.0,0.0,-620.652289397,377.995063331,1,0,0
2015-07-07 10:00:00-07:00,39.3599998474,58.125,75.0,0.0,53.0187416077,67.5,180.8,14.4,-536.190433501,292.045536102,1,0,0
2015-07-07 10:05:00-07:00,52.0799995422,58.75,75.0,0.0,53.0187416077,67.5,108.666666667,5.12000007629,-300.783325774,197.01336687,1,0,0
2015-07-07 10:10:00-07:00,25.9199993134,57.875,75.0,0.0,53.0187416077,67.4375,217.0,0.0,-656.418089331,333.357997929,1,0,0
2015-07-07 10:15:00-07:00,25.0399990082,57.4,75.0,0.0,53.0187416077,67.5,224.8,0.0,-718.235784929,311.562035683,1,0,0
2015-07-07 10:20:00-07:00,24.8799991608,57.2,75.0,0.0,53.0187416077,67.4,212.8,0.0,-686.627437958,281.467327193,1,0,0
2015-07-07 10:25:00-07:00,25.4399990082,57.1,75.0,0.0,53.0187416077,67.25,223.2,0.0,-716.654102235,288.16261765,1,0,0
2015-07-07 10:30:00-07:00,25.9199993134,57.5,75.0,0.0,53.0187416077,67.3,212.0,0.0,-657.220793299,300.528183223,1,0,0
2015-07-07 10:35:00-07:00,26.1599994659,57.4,75.0,0.0,53.0187416077,67.3,221.6,0.0,-693.991752585,307.126988911,1,0,0
2015-07-07 10:40:00-07:00,25.9199993134,57.2,75.0,0.0,53.0187416077,67.35,220.0,0.0,-706.37949145,290.990657813,1,0,0
2015-07-07 10:45:00-07:00,26.3999996185,57.2,75.0,0.0,53.0187416077,67.5,216.8,0.0,-706.392144911,286.758066426,1,0,0
2015-07-07 10:50:00-07:00,26.3999996185,57.2,75.0,0.0,53.0187416077,67.5,220.8,0.0,-719.425210316,292.048805659,1,0,0
2015-07-07 10:55:00-07:00,25.1999988556,57.1,75.0,0.0,53.0187416077,67.5,220.8,0.0,-726.409921095,285.064094879,1,0,0
2015-07-07 11:00:00-07:00,25.4399990082,57.1,75.0,0.0,53.0187416077,67.6,216.0,0.0,-717.451270313,278.867049338,1,0,0
2015-07-07 11:05:00-07:00,25.4399990082,57.2,75.0,0.0,53.0187416077,67.75,221.6,0.0,-739.556867654,293.106953506,1,0,0
2015-07-07 11:10:00-07:00,25.6799991608,57.0,75.0,0.0,53.0187416077,67.75,216.0,0.0,-734.533443415,272.034180097,1,0,0
2015-07-07 11:15:00-07:00,26.5599994659,56.9,75.0,0.0,53.0187416077,67.75,216.0,0.0,-741.366312656,265.201310856,1,0,0
2015-07-07 11:20:00-07:00,26.3199993134,57.0,75.0,0.0,53.0187416077,67.75,213.6,0.0,-726.371960711,269.011578096,1,0,0
2015-07-07 11:25:00-07:00,26.1599994659,57.0,75.0,0.0,53.0187416077,67.85,222.4,0.0,-763.33272192,280.0944521,1,0,0
2015-07-07 11:30:00-07:00,26.5599994659,57.0,75.0,0.0,53.0187416077,68.0,221.6,0.0,-771.101947317,279.0869181,1,0,0
2015-07-07 11:35:00-07:00,26.1599994659,57.0,75.0,0.0,53.0187416077,68.0,217.6,0.0,-757.183139603,274.049248098,1,0,0
2015-07-07 11:40:00-07:00,26.3199993134,57.0,75.0,0.0,53.0187416077,68.0,219.333333333,0.0,-763.214622946,276.232238432,1,0,0
2015-07-07 11:45:00-07:00,26.8799991608,57.1,75.0,0.0,53.0187416077,68.25,219.2,0.0,-773.151808089,282.998413032,1,0,0
2015-07-07 11:50:00-07:00,26.7199993134,57.3,75.0,0.0,53.0187416077,68.3,219.2,0.0,-762.750662689,296.866606899,1,0,0
2015-07-07 11:55:00-07:00,26.1599994659,57.4,75.0,0.0,53.0187416077,68.5,220.8,0.0,-775.302896554,306.018227219,1,0,0
2015-07-07 12:00:00-07:00,26.5599994659,57.25,75.0,0.0,53.0187416077,68.5625,225.0,0.0,-805.175346767,301.162867917,1,0,0
2015-07-07 12:05:00-07:00,26.3199993134,57.1,75.0,0.0,53.0187416077,68.75,219.2,0.0,-807.822292757,282.998413032,1,0,0
2015-07-07 12:10:00-07:00,26.3999996185,57.3333333333,75.0,0.0,53.0187416077,68.75,219.333333333,0.0,-792.124267754,299.359954279,1,0,0
2015-07-07 12:15:00-07:00,26.3999996185,57.3,75.0,0.0,53.0187416077,68.75,218.4,0.0,-791.056456193,295.78315213,1,0,0
2015-07-07 12:20:00-07:00,26.3999996185,57.25,75.0,0.0,53.0187416077,68.9375,215.0,0.0,-794.894409252,287.777851565,1,0,0
2015-07-07 12:25:00-07:00,26.1599994659,57.2,75.0,0.0,53.0187416077,69.0,217.6,0.0,-812.251004302,287.816214273,1,0,0
2015-07-07 12:30:00-07:00,26.8799991608,57.1,75.0,0.0,53.0187416077,69.15,217.6,0.0,-829.45971202,280.932731185,1,0,0
2015-07-07 12:35:00-07:00,27.3599990845,57.3,75.0,0.0,53.0187416077,69.25,223.2,0.0,-843.745470118,302.283880748,1,0,0
2015-07-07 12:40:00-07:00,26.3999996185,57.2,75.0,0.0,53.0187416077,69.4,224.0,0.0,-864.484493611,296.281397045,1,0,0
2015-07-07 12:45:00-07:00,26.3199993134,57.2,75.0,0.0,53.0187416077,69.5,214.4,0.0,-834.217413566,283.583622886,1,0,0
2015-07-07 12:50:00-07:00,26.3999996185,57.1,75.0,0.0,53.0187416077,69.55,216.0,0.0,-850.692220514,278.867049338,1,0,0
2015-07-07 12:55:00-07:00,27.1999988556,57.2,75.0,0.0,53.0187416077,69.75,219.2,0.0,-870.229165158,289.932509966,1,0,0
2015-07-07 13:00:00-07:00,27.3599994659,57.6,75.0,0.0,53.0187416077,69.75,212.8,0.0,-817.894448156,308.393893388,1,0,0
2015-07-07 13:05:00-07:00,27.1999988556,57.3,75.0,0.0,53.0187416077,69.75,216.0,0.0,-850.692220514,292.532787821,1,0,0
2015-07-07 13:10:00-07:00,27.1999992371,57.7,75.0,0.0,53.0187416077,69.75,220.8,0.0,-841.657648961,326.972359558,1,0,0
2015-07-07 13:15:00-07:00,26.5599994659,57.5,75.0,0.0,53.0187416077,69.95,217.6,0.0,-856.993644369,308.466663535,1,0,0
2015-07-07 13:20:00-07:00,27.5199993134,57.7,75.0,0.0,53.0187416077,70.0,215.2,0.0,-837.330165109,318.679582323,1,0,0
2015-07-07 13:25:00-07:00,26.0799991608,57.8,75.0,0.0,53.0187416077,70.0,224.8,0.0,-867.571938231,340.007017264,1,0,0
2015-07-07 13:30:00-07:00,25.1999988556,57.7,75.0,0.0,53.0187416077,70.25,221.6,0.0,-879.757221711,328.15704202,1,1,0
2015-07-07 13:35:00-07:00,26.3199989319,57.7,75.0,0.0,53.0187416077,70.25,212.0,0.0,-841.6449955,313.940852474,1,1,0
2015-07-07 13:40:00-07:00,26.8799991608,57.6,75.0,0.0,53.0187416077,70.25,218.4,0.0,-873.961936318,316.509522161,1,1,0
2015-07-07 13:45:00-07:00,25.9199993134,57.7,75.0,0.0,53.0187416077,70.25,217.6,0.0,-863.877127457,322.233629709,1,1,0
2015-07-07 13:50:00-07:00,27.0399993896,57.6,75.0,0.0,53.0187416077,70.45,220.8,0.0,-897.5353352,319.987648778,1,1,0
2015-07-07 13:55:00-07:00,25.8399990082,57.9,75.0,0.0,53.0187416077,70.5,224.0,0.0,-892.8282475,345.882966351,1,1,0
2015-07-07 14:00:00-07:00,25.1999988556,57.7,75.0,0.0,53.0187416077,70.5,221.6,0.0,-897.282265968,328.15704202,1,1,0
2015-07-07 14:05:00-07:00,26.0799991608,57.7,75.0,0.0,53.0187416077,70.5,210.4,0.0,-851.932259746,311.57148755,1,1,0
2015-07-07 14:10:00-07:00,26.0799991608,57.6,75.0,0.0,53.0187416077,70.45,225.6,0.0,-917.046972921,326.943902012,1,1,0
2015-07-07 14:15:00-07:00,25.0399990082,57.7,75.0,0.0,53.0187416077,70.5,216.8,0.0,-877.846549016,321.048947247,1,1,0
2015-07-07 14:20:00-07:00,26.5599994659,57.6,75.0,0.0,53.0187416077,70.5,220.0,0.0,-897.763097508,318.828273239,1,1,0
2015-07-07 14:25:00-07:00,26.3999996185,57.4,75.0,0.0,53.0187416077,70.5,221.6,0.0,-918.312319077,307.126988911,1,1,0
2015-07-07 14:30:00-07:00,25.0399990082,57.7,75.0,0.0,53.0187416077,70.5,220.8,0.0,-894.04297981,326.972359558,1,1,0
2015-07-07 14:35:00-07:00,25.6799991608,57.8,75.0,0.0,53.0187416077,70.4,216.0,0.0,-860.941524375,326.697134026,1,1,0
2015-07-07 14:40:00-07:00,26.1599994659,57.8,75.0,0.0,53.0187416077,70.4,216.0,0.0,-860.941524375,326.697134026,1,1,0
2015-07-07 14:45:00-07:00,25.9199993134,57.6,75.0,0.0,53.0187416077,70.5,224.0,0.0,-914.086062917,324.625150934,1,1,0
2015-07-07 14:50:00-07:00,25.0399990082,57.7,75.0,0.0,53.0187416077,70.45,213.6,0.0,-861.510930145,316.310217398,1,1,0
2015-07-07 14:55:00-07:00,26.3199993134,57.9,75.0,0.0,53.0187416077,70.4,212.0,0.0,-838.291828187,327.353521725,1,1,0
2015-07-07 15:00:00-07:00,26.6399990082,57.4,75.0,0.0,53.0187416077,70.35,224.0,0.0,-917.629032153,310.45327399,1,1,0
2015-07-07 15:05:00-07:00,25.0399990082,57.5,75.0,0.0,53.0187416077,70.35,212.0,0.0,-861.763999376,300.528183223,1,1,0
2015-07-07 15:10:00-07:00,25.6799991608,57.7,75.0,0.0,53.0187416077,70.3,220.8,0.0,-880.07355825,326.972359558,1,1,0
2015-07-07 15:15:00-07:00,25.1999988556,57.5,75.0,0.0,53.0187416077,70.25,217.6,0.0,-877.644093631,308.466663535,1,1,0
2015-07-07 15:20:00-07:00,25.9199993134,57.8,75.0,0.0,53.0187416077,70.25,220.8,0.0,-869.596492081,333.957070338,1,1,0
2015-07-07 15:25:00-07:00,25.0399990082,57.8,75.0,0.0,53.0187416077,70.25,214.4,0.0,-844.390796658,324.277155255,1,1,0
2015-07-07 15:30:00-07:00,25.1999988556,57.6,75.0,0.0,53.0187416077,70.1,219.2,0.0,-866.762116692,317.6688977,1,1,0
2015-07-07 15:35:00-07:00,25.1999988556,57.6,75.0,0.0,53.0187416077,70.1,221.6,0.0,-876.25221286,321.147024317,1,1,0
2015-07-07 15:40:00-07:00,24.8799991608,57.4,75.0,0.0,53.0187416077,70.0,220.0,0.0,-876.884885938,304.909465526,1,0,0
2015-07-07 15:45:00-07:00,25.4399990082,57.5,75.0,0.0,53.0187416077,70.0,220.0,0.0,-869.925482081,311.868869382,1,0,0
2015-07-07 15:50:00-07:00,25.0399990082,57.5,75.0,0.0,53.0187416077,69.95,218.4,0.0,-860.144356297,309.600732151,1,0,0
2015-07-07 15:55:00-07:00,25.1999988556,57.4,75.0,0.0,53.0187416077,69.85,215.2,0.0,-847.541508586,298.256895369,1,0,0
2015-07-07 16:00:00-07:00,24.8799991608,57.6,75.0,0.0,53.0187416077,69.75,222.4,0.0,-854.791942058,322.306399856,1,0,0
2015-07-07 16:05:00-07:00,24.8799991608,57.7,75.0,0.0,53.0187416077,69.75,218.4,0.0,-832.509196255,323.418312171,1,0,0
2015-07-07 16:10:00-07:00,25.1999988556,57.5,75.0,0.0,53.0187416077,69.75,216.8,0.0,-840.126580113,307.332594919,1,0,0
2015-07-07 16:15:00-07:00,25.2799991608,57.4,75.0,0.0,53.0187416077,69.75,220.0,0.0,-859.486376296,304.909465526,1,0,0
2015-07-07 16:20:00-07:00,25.1999988556,57.4,75.0,0.0,53.0187416077,69.75,220.8,0.0,-862.611781301,306.018227219,1,0,0
2015-07-07 16:25:00-07:00,25.1999988556,57.6,75.0,0.0,53.0187416077,69.75,218.4,0.0,-839.417986266,316.509522161,1,0,0
2015-07-07 16:30:00-07:00,25.1999988556,57.5,75.0,0.0,53.0187416077,69.7,219.2,0.0,-845.959825891,310.734800767,1,0,0
2015-07-07 16:35:00-07:00,25.4399990082,57.2,75.0,0.0,53.0187416077,69.6,216.0,0.0,-847.275785893,285.69991858,1,0,0
2015-07-07 16:40:00-07:00,25.9199993134,57.2,75.0,0.0,53.0187416077,69.5,216.8,0.0,-843.555668195,286.758066426,1,0,0
2015-07-07 16:45:00-07:00,25.1999988556,57.2,75.0,0.0,53.0187416077,69.5,220.0,0.0,-856.006674368,290.990657813,1,0,0
2015-07-07 16:50:00-07:00,25.1999988556,57.3,75.0,0.0,53.0187416077,69.5,221.6,0.0,-855.222159751,300.116971209,1,0,0
2015-07-07 16:55:00-07:00,25.2799991608,57.6,75.0,0.0,53.0187416077,69.4,213.6,0.0,-797.319919664,309.553268927,1,0,0
2015-07-07 17:00:00-07:00,25.1999988556,57.3,75.0,0.0,53.0187416077,69.25,221.6,0.0,-837.697115494,300.116971209,1,0,0
2015-07-07 17:05:00-07:00,25.0399990082,57.1,75.0,0.0,53.0187416077,69.25,212.0,0.0,-814.819656998,273.702844721,1,0,0
2015-07-07 17:10:00-07:00,25.1999988556,57.1,75.0,0.0,53.0187416077,69.25,218.4,0.0,-839.417986266,281.965572109,1,0,0
2015-07-07 17:15:00-07:00,25.6799991608,57.1,75.25,0.0,53.0187416077,69.1,221.6,0.0,-841.202124345,286.096935803,1,0,0
2015-07-07 17:20:00-07:00,25.1999988556,57.2,75.25,0.0,53.0187416077,69.05,219.2,0.0,-821.690486624,289.932509966,1,0,0
2015-07-07 17:25:00-07:00,25.2799991608,57.2,75.25,0.0,53.0187416077,68.95,220.0,0.0,-817.729953156,290.990657813,1,0,0
2015-07-07 17:30:00-07:00,25.1999988556,57.2,75.25,0.0,53.0187416077,69.0,220.8,0.0,-824.195872012,292.048805659,1,0,0
2015-07-07 17:35:00-07:00,25.2799991608,57.4,75.5,0.0,53.0187416077,68.95,218.4,0.0,-797.965246203,302.69194214,1,0,0
2015-07-07 17:40:00-07:00,25.0399990082,57.3,75.5,0.0,53.0187416077,68.85,219.2,0.0,-800.888195823,296.866606899,1,0,0
2015-07-07 17:45:00-07:00,25.1999988556,57.2,75.5,0.0,53.0187416077,68.9,220.0,0.0,-814.250251228,290.990657813,1,0,0
2015-07-07 17:50:00-07:00,25.1999988556,57.5,75.5,0.0,53.0187416077,68.75,217.6,0.0,-774.391847322,308.466663535,1,0,0
2015-07-07 17:55:00-07:00,25.4399990082,57.1,76.0,0.0,53.0187416077,68.75,224.8,0.0,-828.460088557,290.228299497,1,0,0
2015-07-07 18:00:00-07:00,25.1999988556,57.1,76.0,0.0,53.0187416077,68.75,220.0,0.0,-810.7705493,284.031253956,1,0,0
2015-07-07 18:05:00-07:00,25.5199993134,57.1,76.0,0.0,53.0187416077,68.75,213.6,0.0,-787.184496956,275.768526568,1,0,0
2015-07-07 18:10:00-07:00,25.1999988556,57.2,76.0,0.0,53.0187416077,68.75,220.0,0.0,-803.811145443,290.990657813,1,0,0
2015-07-07 18:15:00-07:00,25.6799991608,57.2,76.0,0.0,53.0187416077,68.6,213.6,0.0,-770.292125777,282.52547504,1,0,0
2015-07-07 18:20:00-07:00,26.3199993134,57.1,76.0,0.0,53.0187416077,68.65,220.0,0.0,-803.811145443,284.031253956,1,0,0
2015-07-07 18:25:00-07:00,26.3999996185,57.0,76.0,0.0,53.0187416077,68.55,215.2,0.0,-786.273447724,271.026646097,1,0,0
2015-07-07 18:30:00-07:00,26.3999996185,57.3,76.0,0.0,53.0187416077,68.5,214.4,0.0,-759.612604222,290.365878281,1,0,0
2015-07-07 18:35:00-07:00,26.0799991608,57.1,76.0,0.0,53.0187416077,68.5,213.6,0.0,-770.292125777,275.768526568,1,0,0
2015-07-07 18:40:00-07:00,26.1599994659,57.1,76.0,0.0,53.0187416077,68.5,220.8,0.0,-796.257028893,285.064094879,1,0,0
2015-07-07 18:45:00-07:00,26.5599994659,57.0,76.0,0.0,53.0187416077,68.35,216.8,0.0,-778.402994635,273.041714098,1,0,0
2015-07-07 18:50:00-07:00,26.3999996185,57.1,76.0,0.0,53.0187416077,68.5,220.0,0.0,-793.372039658,284.031253956,1,0,0
2015-07-07 18:55:00-07:00,27.1999988556,57.1,76.0,0.0,53.0187416077,68.35,221.6,0.0,-788.626991574,286.096935803,1,0,0
2015-07-07 19:00:00-07:00,27.1999988556,57.0,76.0,0.0,53.0187416077,68.2,218.4,0.0,-773.784481167,275.056782099,1,0,0
2015-07-07 19:05:00-07:00,27.3599990845,57.0,76.0,0.0,53.0187416077,68.2,223.2,0.0,-790.7907335,281.101986101,1,0,0
2015-07-07 19:10:00-07:00,25.9199993134,57.1,76.0,0.0,53.0187416077,68.2,223.2,0.0,-783.730101951,288.16261765,1,0,0
2015-07-07 19:15:00-07:00,25.9199993134,57.1,76.0,0.0,53.0187416077,68.15,216.0,0.0,-755.032051139,278.867049338,1,0,0
2015-07-07 19:20:00-07:00,26.5599994659,57.1,76.0,0.0,53.0187416077,68.1,222.4,0.0,-773.885708859,287.129776726,1,0,0
2015-07-07 19:25:00-07:00,26.1599994659,57.0,76.0,0.0,53.0187416077,68.0,215.2,0.0,-748.831854975,271.026646097,1,0,0
2015-07-07 19:30:00-07:00,26.5599994659,56.9,76.0,0.0,53.0187416077,68.0,223.2,0.0,-783.730101951,274.041354552,1,0,0
2015-07-07 19:35:00-07:00,26.1599994659,56.8,76.0,0.0,53.0187416077,68.0,220.0,0.0,-779.453231945,263.153042386,1,0,0
2015-07-07 19:40:00-07:00,26.0799991608,56.9,76.0,0.0,53.0187416077,68.0,220.8,0.0,-775.302896554,271.09467332,1,0,0
2015-07-07 19:45:00-07:00,26.3999996185,56.9,76.0,0.0,53.0187416077,67.95,216.0,0.0,-755.032051139,265.201310856,1,0,0
2015-07-07 19:50:00-07:00,26.5599994659,56.8,76.0,0.0,53.0187416077,68.0,219.2,0.0,-776.618856556,262.196122232,1,0,0
2015-07-07 19:55:00-07:00,26.3999996185,56.7,76.0,0.0,53.0187416077,68.0,220.0,0.0,-786.412635801,256.193638529,1,0,0
2015-07-07 20:00:00-07:00,26.1599994659,56.7,76.0,0.0,53.0187416077,67.75,215.2,0.0,-752.235636134,250.603959143,1,0,0
2015-07-07 20:05:00-07:00,26.5599994659,56.7,76.0,0.0,53.0187416077,67.75,221.6,0.0,-774.606956168,258.056864991,1,0,0
2015-07-07 20:10:00-07:00,26.5599994659,56.7,76.0,0.0,53.0187416077,67.75,216.8,0.0,-757.828466143,252.467185605,1,0,0
2015-07-07 20:15:00-07:00,26.3999996185,57.0,76.0,0.0,53.0187416077,67.75,221.6,0.0,-753.576903059,279.0869181,1,0,0
2015-07-07 20:20:00-07:00,26.7199993134,57.0,76.0,0.0,53.5249862671,67.75,216.0,0.0,-734.533443415,237.443144479,1,0,0
2015-07-07 20:25:00-07:00,27.3599990845,57.1,76.0,0.0,54.0312385559,67.65,216.8,0.0,-723.537585322,210.461065894,1,0,0
2015-07-07 20:30:00-07:00,26.3999996185,57.5,76.0,0.0,54.53748703,67.65,217.6,0.0,-698.673533361,203.924079247,1,0,0
2015-07-07 20:35:00-07:00,26.1599994659,57.8,76.0,0.0,54.9374900818,67.5,221.6,0.0,-679.971717179,200.662452013,1,0,0
2015-07-07 20:40:00-07:00,26.5599994659,58.1,76.0,0.0,55.0374908447,67.5,219.2,0.0,-651.805111752,212.357353425,1,0,0
2015-07-07 20:45:00-07:00,26.3999996185,58.3,76.0,0.0,55.0374908447,67.35,217.6,0.0,-622.955219401,224.574265925,1,0,0
2015-07-07 20:50:00-07:00,26.7199993134,58.1,76.0,0.0,55.0374908447,67.35,220.0,0.0,-643.74485674,213.132380262,1,0,0
2015-07-07 20:55:00-07:00,26.7199993134,58.4,76.0,0.0,55.0374908447,67.25,221.6,0.0,-620.386566705,235.712487046,1,0,0
2015-07-07 21:00:00-07:00,26.8799991608,58.5,76.0,0.0,55.0374908447,67.25,220.8,0.0,-611.162193229,241.846250219,1,0,0
2015-07-07 21:05:00-07:00,26.7199993134,58.6,76.0,0.0,55.5437355042,67.25,220.0,0.0,-601.9884336,212.697789194,1,0,0
2015-07-07 21:10:00-07:00,27.0399990082,58.7,76.0,0.0,55.5437355042,67.25,216.8,0.0,-586.374062038,216.462179333,1,0,0
2015-07-07 21:15:00-07:00,27.0399990082,58.7,76.0,0.0,55.5437355042,67.25,220.8,0.0,-597.19277167,220.455946479,1,0,0
2015-07-07 21:20:00-07:00,27.0399990082,58.6,76.0,0.0,55.5437355042,67.25,219.2,0.0,-599.799384751,211.924342687,1,0,0
2015-07-07 21:25:00-07:00,26.3999996185,58.5,76.0,0.0,55.5437355042,67.25,220.0,0.0,-608.947837457,205.738385337,1,0,0
2015-07-07 21:30:00-07:00,26.3999996185,58.6,76.0,0.0,55.5437355042,67.2,217.6,0.0,-591.979545508,210.377449675,1,0,0
2015-07-07 21:35:00-07:00,26.8799991608,58.7,76.0,0.0,55.5437355042,67.2,214.4,0.0,-576.491708562,214.065919045,1,0,0
2015-07-07 21:40:00-07:00,26.5599994659,58.7,76.0,0.0,55.5437355042,67.15,217.6,0.0,-581.654320877,217.260932762,1,0,0
2015-07-07 21:45:00-07:00,26.7199993134,58.6,76.0,0.0,55.5437355042,67.05,219.2,0.0,-585.931190884,211.924342687,1,0,0
2015-07-07 21:50:00-07:00,26.5599994659,58.9,76.0,0.0,55.5437355042,67.1,220.8,0.0,-572.746283941,234.425368039,1,0,0
2015-07-07 21:55:00-07:00,26.8799991608,58.7,76.0,0.0,55.5437355042,67.15,220.8,0.0,-590.20806089,220.455946479,1,0,0
2015-07-07 22:00:00-07:00,55.8399997711,58.6,76.0,0.0,55.5437355042,67.05,130.4,28.7199996948,-348.564905526,126.071780504,1,0,0
2015-07-07 22:05:00-07:00,40.959999609,59.3,76.0,0.0,55.5437355042,67.2,104.0,0.0,-259.902100392,123.577345835,1,0,0
2015-07-07 22:10:00-07:00,25.6799991608,59.0,76.0,0.0,55.9487373352,67.25,220.0,0.0,-574.150818173,212.34969157,1,0,0
2015-07-07 22:15:00-07:00,24.9599990845,59.2,76.0,0.0,56.049987793,67.25,220.0,0.0,-560.23201046,219.222071021,1,0,0
2015-07-07 22:20:00-07:00,26.1599994659,59.1,76.0,0.0,56.049987793,67.2,216.0,0.0,-553.462408527,208.403345943,1,0,0
2015-07-07 22:25:00-07:00,26.3999996185,59.3,76.0,0.0,56.049987793,67.15,218.4,0.0,-542.340015818,224.536518697,1,0,0
2015-07-07 22:30:00-07:00,25.6799991608,59.4,76.0,0.0,56.049987793,67.1,218.4,0.0,-531.976830802,231.445308707,1,0,0
