Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-07 22:35:00-07:00,26.3999996185,59.3,76.0,0.0,56.049987793,67.15,222.4,0.0,-552.27298314,228.648909149,1,0,0
2015-07-07 22:40:00-07:00,26.3999996185,59.2,76.0,0.0,55.9474884033,67.05,218.4,0.0,-542.340015818,224.709196279,1,0,0
2015-07-07 22:45:00-07:00,26.3999996185,59.2,76.0,0.0,55.5374908447,67.0,215.2,0.0,-530.989860801,249.327593146,1,0,0
2015-07-07 22:50:00-07:00,25.8399990082,58.8,76.0,0.0,55.742489624,66.95,222.4,0.0,-573.378957018,215.105780423,1,0,0
2015-07-07 22:55:00-07:00,25.9199993134,59.2,76.0,0.0,56.049987793,67.0,219.2,0.0,-540.859560816,218.424899854,1,0,0
2015-07-07 23:00:00-07:00,26.3999996185,59.2,76.0,0.0,56.049987793,67.0,217.6,0.0,-536.91168081,216.830557519,1,0,0
2015-07-07 23:05:00-07:00,26.5599994659,59.3,76.0,0.0,56.049987793,66.95,214.4,0.0,-518.842537705,220.424128244,1,0,0
2015-07-07 23:10:00-07:00,25.9199993134,59.3,76.0,0.0,56.049987793,66.95,221.6,0.0,-536.26635427,227.826431059,1,0,0
2015-07-07 23:15:00-07:00,26.5599994659,59.2,76.0,0.0,55.742489624,66.95,222.4,0.0,-545.237658515,243.247078927,1,0,0
2015-07-07 23:20:00-07:00,25.9199993134,59.0,76.0,0.0,55.5374908447,67.0,218.4,0.0,-552.703200833,239.217486629,1,0,0
2015-07-07 23:25:00-07:00,26.3999996185,58.7,76.0,0.0,55.5374908447,67.0,216.0,0.0,-567.128147009,216.090115317,1,0,0
2015-07-07 23:30:00-07:00,26.5599994659,58.8,76.0,0.0,55.3374908447,66.9,219.2,0.0,-561.661851616,240.093741159,1,0,0
2015-07-07 23:35:00-07:00,25.9199993134,58.5,76.0,0.0,55.0374908447,66.75,218.4,0.0,-569.975175859,239.217486629,1,0,0
2015-07-07 23:40:00-07:00,26.7199993134,58.5,76.0,0.0,55.0374908447,66.75,216.8,0.0,-565.799533546,237.46497757,1,0,0
2015-07-07 23:45:00-07:00,26.1599994659,58.4,76.0,0.0,55.0374908447,66.75,220.8,0.0,-583.22335011,234.861539439,1,0,0
2015-07-07 23:50:00-07:00,26.3199993134,58.1,76.0,0.0,55.0374908447,66.75,220.0,0.0,-601.9884336,213.132380262,1,0,0
2015-07-07 23:55:00-07:00,26.5599994659,58.2,76.0,0.0,55.0374908447,66.75,218.4,0.0,-590.701545891,218.491116598,1,0,0
2015-07-08 00:00:00-07:00,26.1599994659,58.4,76.0,0.0,55.0374908447,66.75,217.6,0.0,-574.77083779,231.457749012,1,0,0
2015-07-08 00:05:00-07:00,25.9199993134,58.0,76.0,0.0,55.0374908447,66.75,219.2,0.0,-606.733481684,205.423256491,1,0,0
2015-07-08 00:10:00-07:00,26.5599994659,58.0,76.0,0.0,55.0374908447,66.75,218.4,0.0,-604.519125912,204.673536577,1,0,0
2015-07-08 00:15:00-07:00,26.5599994659,58.4,76.0,0.0,55.0374908447,66.75,224.0,0.0,-591.675862431,238.265329866,1,0,0
2015-07-08 00:20:00-07:00,25.9199993134,58.3,76.0,0.0,55.0374908447,66.75,217.6,0.0,-581.654320877,224.574265925,1,0,0
2015-07-08 00:25:00-07:00,25.6799991608,58.3,76.0,0.0,55.0374908447,66.75,221.6,0.0,-592.346495893,228.702469343,1,0,0
2015-07-08 00:30:00-07:00,26.3999996185,58.2,76.0,0.0,55.0374908447,66.75,215.2,0.0,-582.046578185,215.289781556,1,0,0
2015-07-08 00:35:00-07:00,26.5599994659,58.2,76.0,0.0,55.0374908447,66.75,218.4,0.0,-590.701545891,218.491116598,1,0,0
2015-07-08 00:40:00-07:00,26.3999996185,58.1,76.0,0.0,55.0374908447,66.75,217.6,0.0,-595.421287052,210.80729975,1,0,0
2015-07-08 00:45:00-07:00,26.7199993134,58.1,76.0,0.0,55.0374908447,66.65,219.2,0.0,-592.865287817,212.357353425,1,0,0
2015-07-08 00:50:00-07:00,26.5599994659,58.1,76.0,0.0,55.2399887085,66.7,220.0,0.0,-598.508731672,199.039736122,1,0,0
2015-07-08 00:55:00-07:00,26.3199993134,58.2,76.0,0.0,55.5437355042,66.65,223.2,0.0,-596.6233659,187.549049022,1,0,0
2015-07-08 01:00:00-07:00,26.5599994659,58.4,76.0,0.0,55.2399887085,66.6,216.8,0.0,-562.370445463,216.71914118,1,0,0
2015-07-08 01:05:00-07:00,26.3999996185,58.3,76.0,0.0,55.0374908447,66.6,217.6,0.0,-571.329096246,224.574265925,1,0,0
2015-07-08 01:10:00-07:00,26.7199993134,58.4,76.0,0.0,55.0374908447,66.6,216.0,0.0,-560.295277768,229.755853799,1,0,0
2015-07-08 01:15:00-07:00,26.7199993134,58.4,76.0,0.0,55.5437355042,66.5,220.8,0.0,-565.761573161,199.50181414,1,0,0
2015-07-08 01:20:00-07:00,26.5599994659,58.3,76.0,0.0,55.5437355042,66.5,219.2,0.0,-568.59594855,191.122051887,1,0,0
2015-07-08 01:25:00-07:00,26.7199993134,58.4,76.0,0.0,55.5437355042,66.5,224.8,0.0,-576.010877022,203.11597744,1,0,0
2015-07-08 01:30:00-07:00,26.8799991608,58.5,76.0,0.0,55.5437355042,66.4,220.0,0.0,-549.792904675,205.738385337,1,0,0
2015-07-08 01:35:00-07:00,26.7199993134,58.9,76.0,0.0,55.6449859619,66.35,219.2,0.0,-516.590221548,225.705828601,1,0,0
2015-07-08 01:40:00-07:00,27.0399990082,58.8,76.0,0.0,56.449987793,66.25,216.8,0.0,-510.934124232,161.167977038,1,0,0
2015-07-08 01:45:00-07:00,26.7199993134,59.3,76.0,0.0,56.549987793,66.35,217.6,0.0,-485.285557655,189.29662517,1,0,0
2015-07-08 01:50:00-07:00,26.7199993134,59.4,76.0,0.0,56.2462364197,66.25,223.2,0.0,-483.653261114,222.675626337,1,0,0
2015-07-08 01:55:00-07:00,26.3999996185,59.1,76.0,0.0,56.0437355042,66.25,217.6,0.0,-492.169040742,210.377449675,1,0,0
2015-07-08 02:00:00-07:00,26.3999996185,59.0,76.0,0.0,56.0437355042,66.35,220.0,0.0,-511.516183464,205.738385337,1,0,0
2015-07-08 02:05:00-07:00,26.1599994659,59.1,76.0,0.0,56.0437355042,66.3,220.8,0.0,-502.899176143,213.4712357,1,0,0
2015-07-08 02:10:00-07:00,26.3999996185,59.0,76.0,0.0,56.0437355042,66.4,219.2,0.0,-513.123173081,204.990245754,1,0,0
2015-07-08 02:15:00-07:00,26.3199993134,58.9,76.0,0.0,56.0437355042,66.45,218.4,0.0,-521.613645787,197.33331616,1,0,0
2015-07-08 02:20:00-07:00,26.3999996185,59.1,76.0,0.0,56.0437355042,66.45,220.8,0.0,-513.376242313,213.4712357,1,0,0
2015-07-08 02:25:00-07:00,26.3199993134,59.4,76.0,0.0,56.0437355042,66.45,216.8,0.0,-483.501419575,230.178531661,1,0,0
2015-07-08 02:30:00-07:00,26.3999996185,59.4,76.0,0.0,56.0437355042,66.35,220.8,0.0,-485.437399194,234.425368039,1,0,0
2015-07-08 02:35:00-07:00,26.3999996185,59.3,76.0,0.0,56.0437355042,66.3,216.8,0.0,-480.072331493,223.320355497,1,0,0
2015-07-08 02:40:00-07:00,26.7199993134,59.3,76.0,0.0,56.4487373352,66.3,221.6,0.0,-490.701239201,199.874017558,1,0,0
2015-07-08 02:45:00-07:00,26.1599994659,59.4,76.0,0.0,56.549987793,66.25,218.4,0.0,-473.252115714,196.901358655,1,0,0
2015-07-08 02:50:00-07:00,26.3999996185,59.5,76.0,0.0,56.549987793,66.25,215.2,0.0,-459.510456462,200.823919381,1,0,0
2015-07-08 02:55:00-07:00,25.9199993134,59.5,76.0,0.0,56.549987793,66.4,221.6,0.0,-483.691221499,206.79637795,1,0,0
2015-07-08 03:00:00-07:00,26.3999996185,59.5,76.0,0.0,56.549987793,66.25,222.4,0.0,-474.884412255,207.542935271,1,0,0
2015-07-08 03:05:00-07:00,26.3999996185,59.4,76.0,0.0,56.549987793,66.3,217.6,0.0,-474.960333024,196.180108257,1,0,0
2015-07-08 03:10:00-07:00,26.3999996185,59.5,76.0,0.0,56.549987793,66.3,218.4,0.0,-469.797720708,203.810148665,1,0,0
2015-07-08 03:15:00-07:00,26.3999996185,59.5,76.0,0.0,56.549987793,66.25,216.0,0.0,-461.218673772,201.570476702,1,0,0
2015-07-08 03:20:00-07:00,25.8399990082,59.8,76.0,0.0,56.549987793,66.25,222.4,0.0,-453.778438377,228.648909149,1,0,0
2015-07-08 03:25:00-07:00,25.9199993134,59.6,76.0,0.0,56.549987793,66.25,216.0,0.0,-454.385804531,208.403345943,1,0,0
2015-07-08 03:30:00-07:00,26.5599994659,59.8,76.0,0.0,56.549987793,66.25,221.6,0.0,-452.146141836,227.826431059,1,0,0
2015-07-08 03:35:00-07:00,26.1599994659,59.6,76.0,0.0,56.549987793,66.25,215.2,0.0,-452.702894144,207.631481699,1,0,0
2015-07-08 03:40:00-07:00,26.8799991608,59.5,76.0,0.0,56.3474868774,66.2,217.6,0.0,-461.193366849,217.002707616,1,0,0
2015-07-08 03:45:00-07:00,27.0399990082,59.4,76.0,0.0,56.0437355042,66.1,220.0,0.0,-466.280058395,233.576000763,1,0,0
2015-07-08 03:50:00-07:00,26.7199993134,59.4,76.0,0.0,56.0437355042,66.1,218.4,0.0,-462.888930698,231.877266212,1,0,0
2015-07-08 03:55:00-07:00,26.5599994659,59.3,76.0,0.0,56.0437355042,66.05,215.2,0.0,-459.510456462,221.672234792,1,0,0
2015-07-08 04:00:00-07:00,26.3999996185,59.3,76.0,0.0,56.1449859619,66.0,218.4,0.0,-462.888930698,217.973294691,1,0,0
2015-07-08 04:05:00-07:00,26.5599994659,59.4,76.0,0.0,56.549987793,66.0,224.8,0.0,-469.342196092,202.671361839,1,0,0
2015-07-08 04:10:00-07:00,26.1599994659,59.7,76.0,0.0,57.0562400818,66.0,216.8,0.0,-432.065098344,181.313712549,1,0,0
2015-07-08 04:15:00-07:00,26.7199993134,59.7,76.0,0.0,57.0562400818,66.2,216.0,0.0,-444.13650067,180.644658259,1,0,0
2015-07-08 04:20:00-07:00,25.9199993134,59.7,76.0,0.0,57.0562400818,66.1,217.6,0.0,-440.542917587,181.982766839,1,0,0
2015-07-08 04:25:00-07:00,26.3999996185,59.6,76.0,0.0,56.954989624,66.2,217.6,0.0,-454.309883762,182.068841888,1,0,0
2015-07-08 04:30:00-07:00,26.5599994659,59.6,76.0,0.0,56.7524887085,66.2,222.4,0.0,-464.331425316,200.331663119,1,0,0
2015-07-08 04:35:00-07:00,26.1599994659,59.7,76.0,0.0,57.0562400818,66.0,213.6,0.0,-425.687753719,178.63749539,1,0,0
2015-07-08 04:40:00-07:00,25.9199993134,59.9,76.0,0.0,57.0562400818,66.1,218.4,0.0,-428.344980646,196.46940115,1,0,0
2015-07-08 04:45:00-07:00,26.1599994659,59.9,76.0,0.0,57.0562400818,66.25,222.4,0.0,-446.743113751,200.06774183,1,0,0
2015-07-08 04:50:00-07:00,26.1599994659,60.0,76.0,0.0,57.0562400818,66.2,216.8,0.0,-425.20692218,201.888241042,1,0,0
2015-07-08 04:55:00-07:00,26.0799991608,59.9,76.0,0.0,57.1574890137,66.1,219.2,0.0,-429.914009879,190.168370205,1,0,0
2015-07-08 05:00:00-07:00,26.3999996185,60.2,76.0,0.0,57.5624847412,66.1,216.0,0.0,-403.139285223,180.217968846,1,0,0
2015-07-08 05:05:00-07:00,26.3199993134,60.2,76.0,0.0,57.5624847412,66.15,224.8,0.0,-423.119101023,187.560182392,1,0,0
2015-07-08 05:10:00-07:00,26.3999996185,60.1,76.0,0.0,57.5624847412,66.2,219.2,0.0,-422.979912946,175.953767748,1,0,0
2015-07-08 05:15:00-07:00,25.9199993134,60.4,75.75,0.0,57.5624847412,66.15,214.4,0.0,-389.979685203,192.447531719,1,0,0
2015-07-08 05:20:00-07:00,25.8399990082,60.2,75.75,0.0,57.5624847412,66.2,224.0,0.0,-425.156308333,186.892708433,1,0,0
2015-07-08 05:25:00-07:00,25.4399990082,60.3,75.75,0.0,57.5624847412,66.2,220.8,0.0,-412.097936006,191.207523378,1,0,0
2015-07-08 05:30:00-07:00,25.9199993134,60.6,75.75,0.0,58.0624847412,66.2,216.0,0.0,-382.6406775,173.385099605,1,0,0
2015-07-08 05:35:00-07:00,26.3999996185,61.0,75.5,0.0,58.0624847412,66.25,216.0,0.0,-358.725635156,200.71657657,1,0,0
2015-07-08 05:40:00-07:00,25.6799991608,61.0,75.5,0.0,58.0624847412,66.25,217.6,0.0,-361.382862083,202.203366026,1,0,0
2015-07-08 05:45:00-07:00,26.3999996185,60.9,75.5,0.0,58.0624847412,66.25,216.0,0.0,-365.558504397,193.883707329,1,0,0
2015-07-08 05:50:00-07:00,26.3999996185,63.5,71.7,0.333333333333,58.0624847412,66.25,219.2,20.3999988556,-190.687665672,377.04257882,1,0,0
2015-07-08 05:55:00-07:00,26.1599994659,102.8,66.7740005493,1.0,58.0624847412,66.25,216.8,82.8799957275,2506.66338801,3068.17760793,1,0,0
2015-07-08 06:00:00-07:00,25.4399990082,110.5,66.7900009155,1.0,58.4674865723,66.5,220.8,81.5199981689,3073.2727431,3634.32057437,1,0,0
2015-07-08 06:05:00-07:00,25.5199993134,111.0,66.7900009155,1.0,58.56873703,66.75,224.0,79.5999984741,3135.52777396,3715.24703426,1,0,0
2015-07-08 06:10:00-07:00,24.8799991608,110.9,66.7900009155,1.0,58.56873703,66.75,220.8,79.5999984741,3083.74980927,3655.18736585,1,0,0
2015-07-08 06:15:00-07:00,24.3999988556,108.6,71.8,0.6,58.56873703,67.0,219.2,44.8799993515,2884.58432435,3469.21627141,1,0,0
2015-07-08 06:20:00-07:00,24.5599994659,76.9,75.0,0.0,59.0749893188,67.25,224.8,0.0,686.23518065,1267.58025128,1,0,0
2015-07-08 06:25:00-07:00,24.2399993896,67.3,75.0,0.0,59.0749893188,67.35,220.0,0.0,-3.47970192832,572.411710554,1,0,0
2015-07-08 06:30:00-07:00,24.5599994659,65.1,75.0,0.0,59.0749893188,67.5,219.2,0.0,-166.418326405,417.780080887,1,0,0
2015-07-08 06:35:00-07:00,24.2399993896,64.1,75.0,0.0,59.0749893188,67.45,217.6,0.0,-230.596683425,345.895760372,1,0,0
2015-07-08 06:40:00-07:00,24.0799991608,63.2,75.0,0.0,59.0749893188,67.3,218.4,0.0,-283.260390427,284.988325868,1,0,0
2015-07-08 06:45:00-07:00,23.9999990463,62.9,75.0,0.0,59.0749893188,67.25,219.2,0.0,-301.633216609,265.229948349,1,0,0
2015-07-08 06:50:00-07:00,24.2399993896,62.6,75.0,0.0,59.0749893188,67.25,216.8,0.0,-318.905191635,241.75144232,1,0,0
2015-07-08 06:55:00-07:00,24.3999996185,61.9,75.0,0.0,58.374987793,67.2,220.8,0.0,-370.189671327,246.211907612,1,0,0
2015-07-08 07:00:00-07:00,23.4666652679,62.2,75.0,0.0,58.0749855042,67.0,218.4,0.0,-331.6219205,284.988589418,1,0,0
2015-07-08 07:05:00-07:00,24.0799991608,62.2,75.0,0.0,58.2774848938,67.0,210.4,0.0,-319.474597405,261.071652993,1,0,0
2015-07-08 07:10:00-07:00,24.2399990082,62.1,75.0,0.0,58.5812339783,67.0,223.2,0.0,-345.970945906,248.447103869,1,0,0
2015-07-08 07:15:00-07:00,24.2399993896,62.2,75.0,0.0,58.5812339783,67.0,220.8,0.0,-335.266117429,252.760340414,1,0,0
2015-07-08 07:20:00-07:00,23.5999984741,62.2,75.0,0.0,58.5812339783,66.9,219.2,0.0,-325.902555876,250.928743744,1,0,0
2015-07-08 07:25:00-07:00,23.8666655223,61.6,73.6666666667,0.0,58.0749855042,66.85,217.6,4.79999987284,-361.382862083,242.643776647,1,0,0
2015-07-08 07:30:00-07:00,24.3999996185,97.2,67.0,1.0,58.2774848938,67.0,218.4,78.6999969482,2086.45458315,2689.07483546,1,0,0
2015-07-08 07:35:00-07:00,23.5999984741,94.3,73.4,0.2,58.3787345886,67.05,223.2,26.2400000095,1924.02209713,2536.26819847,1,0,0
2015-07-08 07:40:00-07:00,23.3333320618,69.3,75.0,0.0,57.4674873352,67.25,219.2,0.0,142.148987137,820.477897849,1,0,0
2015-07-08 07:45:00-07:00,23.9999990463,64.4,75.0,0.0,56.8624847412,67.25,212.0,0.0,-191.130536827,505.490995702,1,0,0
2015-07-08 07:50:00-07:00,24.5599994659,63.0,75.0,0.0,56.9674873352,67.25,220.0,0.0,-295.774663908,419.826919047,1,0,0
2015-07-08 07:55:00-07:00,24.3999993006,62.5,75.0,0.0,57.7749855042,67.25,226.4,0.0,-340.188313975,338.398887336,1,0,0
2015-07-08 08:00:00-07:00,23.9999990463,62.1,75.0,0.0,57.9737365723,67.25,217.6,0.0,-354.499378996,284.030645186,1,0,0
2015-07-08 08:05:00-07:00,24.2399993896,61.8,75.0,0.0,57.5687408447,67.2,222.4,0.0,-379.907529804,297.682817341,1,0,0
2015-07-08 08:10:00-07:00,23.5999984741,61.3,75.0,0.0,57.5687408447,67.05,220.0,0.0,-400.165721757,259.673393554,1,0,0
2015-07-08 08:15:00-07:00,24.1599994659,61.2,75.0,0.0,57.5687408447,67.0,218.4,0.0,-400.709820604,250.876069772,1,0,0
2015-07-08 08:20:00-07:00,24.3999996185,61.2,75.0,0.0,57.5687408447,67.0,219.2,0.0,-402.177622145,251.795029734,1,0,0
2015-07-08 08:25:00-07:00,23.4399986267,61.0,75.0,0.0,57.5687408447,66.95,218.4,0.0,-411.07300562,237.058489751,1,0,0
2015-07-08 08:30:00-07:00,23.3599990845,96.3,67.0,1.0,57.9737365723,67.0,216.0,69.9999988556,2002.03068763,2618.78346501,1,0,0
2015-07-08 08:35:00-07:00,23.6799995422,96.5,73.4,0.2,58.0749855042,67.25,216.0,24.5599998474,1998.61425301,2625.53099636,1,0,0
2015-07-08 08:40:00-07:00,24.0,70.5833333333,75.0,0.0,58.0749855042,67.375,220.0,0.0,223.280873734,870.506441227,1,0,0
2015-07-08 08:45:00-07:00,24.0,64.4,75.0,0.0,58.0749855042,67.5,216.8,0.0,-212.60346109,433.780636536,1,0,0
2015-07-08 08:50:00-07:00,24.4799995422,63.3,75.0,0.0,58.0749855042,67.45,221.6,0.0,-290.915734669,366.274441137,1,0,0
2015-07-08 08:55:00-07:00,24.3199996948,62.8,75.0,0.0,57.8724876404,67.45,220.0,0.0,-323.612279334,342.925485192,1,0,0
2015-07-08 09:00:00-07:00,23.8399997711,62.2,75.0,0.0,57.5687408447,67.3,216.8,0.0,-349.766984374,317.619911489,1,0,0
2015-07-08 09:05:00-07:00,24.1599998474,61.8,75.0,0.0,57.0624847412,67.25,218.4,0.0,-376.529055568,327.304980941,1,0,0
2015-07-08 09:10:00-07:00,23.8399997711,61.5,75.0,0.0,57.0624847412,67.25,214.0,0.0,-389.252111164,300.402118749,1,0,0
2015-07-08 09:15:00-07:00,24.1599998474,61.25,75.0,0.0,57.0624847412,67.25,221.333333333,0.0,-420.09492371,293.192317196,1,0,0
2015-07-08 09:20:00-07:00,23.8399997711,61.3,75.0,0.0,56.6624847412,67.25,218.4,0.0,-411.07300562,320.396190931,1,0,0
2015-07-08 09:25:00-07:00,24.0,60.9,75.0,0.0,56.5624847412,67.2,221.6,0.0,-441.631115281,304.060587506,1,0,0
2015-07-08 09:30:00-07:00,23.8399997711,60.5,75.0,0.0,56.6637359619,67.1875,224.0,0.0,-473.87213533,271.835309371,1,0,0
2015-07-08 09:35:00-07:00,23.5199993134,60.5,75.0,0.0,57.3724876404,67.125,212.666666667,0.0,-445.691821986,210.40100858,1,0,0
2015-07-08 09:40:00-07:00,23.9999996185,60.6,75.0,0.0,57.3749855042,67.0,226.0,0.0,-457.549169921,230.562922743,1,0,0
2015-07-08 09:45:00-07:00,23.9999996185,60.75,75.0,0.0,57.0749855042,67.0,218.4,0.0,-431.799375651,253.899034371,1,0,0
2015-07-08 09:50:00-07:00,23.6799995422,60.8,75.0,0.0,56.5749855042,67.05,217.6,0.0,-430.217692956,290.828158258,1,0,0
2015-07-08 09:55:00-07:00,23.9999996185,60.5,75.0,0.0,56.5749855042,67.0,220.0,0.0,-452.361250682,273.157610198,1,0,0
2015-07-08 10:00:00-07:00,39.0399997711,60.2,75.0,0.0,56.5749855042,67.0,125.6,13.3599990845,-270.176711177,144.028602126,1,0,0
2015-07-08 10:05:00-07:00,49.1199989319,60.625,75.0,0.0,56.5749855042,67.0625,134.0,4.23999977112,-272.879806902,171.676454148,1,0,0
2015-07-08 10:10:00-07:00,25.0399990082,60.2,75.0,0.0,56.9799873352,66.95,219.2,0.0,-468.051543013,223.278799449,1,0,0
2015-07-08 10:15:00-07:00,24.7199993134,60.2,75.0,0.0,57.081237793,66.95,218.4,0.0,-466.343325703,215.468731808,1,0,0
2015-07-08 10:20:00-07:00,25.5199993134,60.1,73.4,0.2,57.081237793,66.95,218.4,6.8,-473.252115714,208.559941798,1,0,0
2015-07-08 10:25:00-07:00,25.7599998474,95.3,67.0,1.0,57.081237793,67.1,226.4,78.8799987793,2019.64430612,2737.17395314,1,0,0
2015-07-08 10:30:00-07:00,25.9199996948,106.6,67.0,1.0,57.081237793,67.4,223.2,75.0399978638,2767.76756725,3496.33734712,1,0,0
2015-07-08 10:35:00-07:00,26.3999992371,96.9,73.4,0.0,57.081237793,67.7,224.0,22.6399993896,2069.09403389,2821.53299039,1,0,0
2015-07-08 10:40:00-07:00,25.9199993134,69.2,75.0,0.0,56.8281116486,67.75,218.4,0.0,100.177455151,854.747786524,1,0,0
2015-07-08 10:45:00-07:00,25.6799991608,63.6,75.0,0.0,56.2712387085,67.95,220.0,0.0,-302.734067764,510.038095965,1,0,0
2015-07-08 10:50:00-07:00,25.6799991608,62.1,75.0,0.0,56.0687408447,68.0,220.0,0.0,-410.604827542,419.739682257,1,0,0
2015-07-08 10:55:00-07:00,25.2799991608,61.3,75.0,0.0,55.8156147003,68.0,215.2,0.0,-456.106675303,373.352947033,1,0,0
2015-07-08 11:00:00-07:00,25.0399990082,60.8,75.0,0.0,55.0624885559,67.9,220.0,0.0,-494.117673822,399.296592716,1,0,0
2015-07-08 11:05:00-07:00,25.0399990082,60.3,75.0,0.0,55.0624885559,67.75,217.6,0.0,-512.819490004,360.52321445,1,0,0
2015-07-08 11:10:00-07:00,24.8799991608,59.6,75.0,0.0,55.0624885559,67.75,219.2,0.0,-565.128900083,314.635441903,1,0,0
2015-07-08 11:15:00-07:00,24.8799991608,59.5,75.0,0.0,55.0624885559,67.6666666667,217.333333333,0.0,-561.462208112,305.081017215,1,0,0
2015-07-08 11:20:00-07:00,25.4399990082,59.25,75.0,0.0,55.0624885559,67.6875,218.0,0.0,-581.86152131,288.776507184,1,0,0
2015-07-08 11:25:00-07:00,26.1599994659,59.2,75.0,0.0,55.1637390137,67.5,221.6,0.0,-581.831469339,282.942609676,1,0,0
2015-07-08 11:30:00-07:00,25.0399990082,59.0,75.0,0.0,55.5687408447,67.5,224.0,0.0,-602.304770139,243.136912565,1,0,0
2015-07-08 11:35:00-07:00,25.6799991608,59.0,75.0,0.0,55.0624885559,67.5,220.8,0.0,-593.70041628,275.02378629,1,0,0
2015-07-08 11:40:00-07:00,25.1999988556,58.8,75.0,0.0,55.0624885559,67.5,220.0,0.0,-605.468135528,260.108515583,1,0,0
2015-07-08 11:45:00-07:00,25.0399990082,58.7,75.0,0.0,55.0624885559,67.45,222.4,0.0,-615.590904774,255.9107384,1,0,0
2015-07-08 11:50:00-07:00,25.0399990082,58.8,75.0,0.0,54.7587371826,67.5,216.8,0.0,-596.661326284,277.156923274,1,0,0
2015-07-08 11:55:00-07:00,25.4399990082,58.6,75.0,0.0,54.1512405396,67.7,218.4,0.0,-628.699890948,307.355449191,1,0,0
2015-07-08 12:00:00-07:00,25.1999988556,58.2,75.0,0.0,54.0499916077,67.7,217.6,0.0,-653.930893294,285.665125808,1,0,0
2015-07-08 12:05:00-07:00,26.1599994659,58.2,75.0,0.0,54.0499916077,67.65,220.0,0.0,-657.663664453,288.815844107,1,0,0
2015-07-08 12:10:00-07:00,26.5599994659,57.9,75.0,0.0,53.74998703,67.55,217.6,0.0,-664.256117925,285.665440909,1,0,0
2015-07-08 12:15:00-07:00,26.1599994659,57.6,75.0,0.0,53.651234436,67.45,220.0,0.0,-685.50127988,274.810542949,1,0,0
2015-07-08 12:20:00-07:00,26.0799991608,57.6,75.0,0.0,54.2587371826,67.4,220.0,0.0,-682.021577952,232.531973374,1,0,0
2015-07-08 12:25:00-07:00,26.3999996185,57.9,75.0,0.0,54.7624885559,67.45,220.0,0.0,-664.62306831,218.352092443,1,0,0
2015-07-08 12:30:00-07:00,26.1599994659,58.1,75.0,0.0,55.3662399292,67.25,217.6,0.0,-629.838702488,188.177912121,1,0,0
2015-07-08 12:35:00-07:00,26.3999996185,58.5,75.0,0.0,56.0749893188,67.25,223.2,0.0,-617.805260547,171.221069223,1,0,0
2015-07-08 12:40:00-07:00,26.3999996185,58.9,75.0,0.0,55.9749893188,67.25,222.4,0.0,-587.44960627,205.783996764,1,0,0
2015-07-08 12:45:00-07:00,25.1999988556,58.7,75.0,0.0,55.3749893188,67.25,216.0,0.0,-584.210320112,227.193632095,1,0,0
2015-07-08 12:50:00-07:00,26.5599994659,58.7,75.0,0.0,55.0749893188,67.25,220.0,0.0,-595.029029743,252.279133148,1,0,0
2015-07-08 12:55:00-07:00,27.0399990082,58.6,75.0,0.0,55.0749893188,67.25,224.8,0.0,-615.122726697,250.672159749,1,0,0
2015-07-08 13:00:00-07:00,26.8799991608,58.9,75.0,0.0,54.9906133016,67.25,218.4,0.0,-576.88396587,270.091317688,1,0,0
2015-07-08 13:05:00-07:00,26.7199993134,58.3,75.0,0.0,54.5687332153,67.25,220.8,0.0,-625.131614789,260.61819333,1,0,0
2015-07-08 13:10:00-07:00,27.0399990082,58.2,75.0,0.0,54.5687332153,67.25,216.8,0.0,-620.664942859,249.038673084,1,0,0
2015-07-08 13:15:00-07:00,27.1999988556,58.0,75.0,0.0,54.7712356567,67.25,218.4,0.0,-639.063075964,223.068548407,1,0,0
2015-07-08 13:20:00-07:00,27.0399990082,58.1,75.0,0.0,55.0749893188,67.15,220.0,0.0,-629.826049027,210.522710008,1,0,0
2015-07-08 13:25:00-07:00,26.7199993134,58.0,75.0,0.0,55.0749893188,67.15,220.8,0.0,-639.101036348,204.303536356,1,0,0
2015-07-08 13:30:00-07:00,26.3999996185,58.1,75.0,0.0,55.0749893188,67.2,220.0,0.0,-633.305750955,210.522710008,1,0,0
2015-07-08 13:35:00-07:00,26.3999996185,58.3,75.0,0.0,55.0749893188,67.15,220.8,0.0,-618.146904009,225.257668695,1,0,0
2015-07-08 13:40:00-07:00,27.0399990082,58.1,75.0,0.0,54.8724868774,67.15,220.8,0.0,-632.116325569,225.43245699,1,0,0
2015-07-08 13:45:00-07:00,27.1999988556,58.0,75.0,0.0,54.5687332153,67.2,220.8,0.0,-642.593391738,239.664060991,1,0,0
2015-07-08 13:50:00-07:00,27.0399990082,58.4,75.0,0.0,54.5687332153,67.2,218.4,0.0,-607.973520917,264.694176892,1,0,0
2015-07-08 13:55:00-07:00,27.1999988556,58.0,75.0,0.0,54.5687332153,67.2,218.4,0.0,-635.608680958,237.05901685,1,0,0
2015-07-08 14:00:00-07:00,26.8799991608,58.3,75.0,0.0,54.5687332153,67.1,218.4,0.0,-607.973520917,257.785386881,1,0,0
2015-07-08 14:05:00-07:00,26.7199993134,58.1,75.0,0.0,54.7712356567,67.05,223.2,0.0,-631.926523645,235.031785416,1,0,0
2015-07-08 14:10:00-07:00,26.3999996185,58.0,75.0,0.0,55.0749893188,67.25,219.2,0.0,-641.403966352,202.823075947,1,0,0
2015-07-08 14:15:00-07:00,26.5599994659,58.0,75.0,0.0,55.0749893188,67.1,223.2,0.0,-642.517470969,206.524226968,1,0,0
2015-07-08 14:20:00-07:00,26.3199993134,58.2,75.0,0.0,55.0749893188,67.25,212.8,0.0,-609.213560149,210.364517411,1,0,0
2015-07-08 14:25:00-07:00,27.3599990845,58.3,75.0,0.0,54.5662368774,67.25,220.8,0.0,-625.131614789,260.792555312,1,0,0
2015-07-08 14:30:00-07:00,26.8799991608,58.0,75.0,0.0,53.5499839783,67.25,219.2,0.0,-641.403966352,308.568424504,1,0,0
2015-07-08 14:35:00-07:00,26.8799991608,57.6,75.0,0.0,53.5499839783,67.35,220.0,0.0,-678.541876023,281.856971211,1,0,0
2015-07-08 14:40:00-07:00,26.7199993134,57.3,75.0,0.0,53.3474861145,67.3,219.2,0.0,-693.409693353,274.071144132,1,0,0
2015-07-08 14:45:00-07:00,26.7199993134,57.1,75.0,0.0,53.0437393188,67.4,218.4,0.0,-711.605371073,280.238532736,1,0,0
2015-07-08 14:50:00-07:00,26.8799991608,56.9,75.0,0.0,53.0437393188,67.4,215.2,0.0,-714.794043386,262.517349012,1,0,0
2015-07-08 14:55:00-07:00,27.1999988556,56.6,75.0,0.0,53.0437393188,67.3,212.8,0.0,-720.285645702,239.394721589,1,0,0
2015-07-08 15:00:00-07:00,27.5199993134,56.7,75.0,0.0,53.0437393188,67.3,214.4,0.0,-718.919071853,247.976937297,1,0,0
2015-07-08 15:05:00-07:00,28.0,56.6,75.0,0.0,53.0437393188,67.35,221.6,0.0,-753.576903059,249.294503309,1,0,0
2015-07-08 15:10:00-07:00,27.3599990845,56.7,75.0,0.0,53.0437393188,67.3,217.6,0.0,-729.649207254,251.678085615,1,0,0
2015-07-08 15:15:00-07:00,27.5199993134,56.7,75.0,0.0,53.0437393188,67.45,216.0,0.0,-734.533443415,249.827511456,1,0,0
2015-07-08 15:20:00-07:00,27.0399990082,56.9,75.0,0.0,53.0437393188,67.5,222.4,0.0,-745.744410355,271.300457344,1,0,0
2015-07-08 15:25:00-07:00,27.0399990082,56.8,75.0,0.0,53.0437393188,67.45,217.6,0.0,-733.090948798,258.561568702,1,0,0
2015-07-08 15:30:00-07:00,26.8799991608,56.9,75.0,0.0,53.0437393188,67.5,216.8,0.0,-726.966673404,264.469150864,1,0,0
2015-07-08 15:35:00-07:00,26.5599994659,56.9,75.0,0.0,53.0437393188,67.45,220.0,0.0,-734.217106876,268.372754567,1,0,0
2015-07-08 15:40:00-07:00,26.5599994659,56.9,75.0,0.0,53.0437393188,67.5,219.2,0.0,-735.014274955,267.396853641,1,0,0
2015-07-08 15:45:00-07:00,27.1999988556,57.0,75.0,0.0,53.0437393188,67.5,218.4,0.0,-725.422951094,273.329742726,1,0,0
2015-07-08 15:50:00-07:00,27.1999988556,57.0,75.0,0.0,53.0437393188,67.5,216.8,0.0,-720.10849724,271.327327028,1,0,0
2015-07-08 15:55:00-07:00,27.1999992371,56.7,75.0,0.0,53.0437393188,67.55,218.4,0.0,-749.60371613,252.603372694,1,0,0
2015-07-08 16:00:00-07:00,27.1999988556,56.9,75.0,0.0,53.0437393188,67.55,219.2,0.0,-738.481323421,267.396853641,1,0,0
2015-07-08 16:05:00-07:00,27.1999988556,56.8,75.0,0.0,53.0437393188,67.45,220.0,0.0,-741.176510733,261.41335071,1,0,0
2015-07-08 16:10:00-07:00,26.8799991608,56.8,75.0,0.0,53.0437393188,67.5,219.2,0.0,-741.948371888,260.462756707,1,0,0
2015-07-08 16:15:00-07:00,26.7199993134,57.0,75.0,0.0,53.0437393188,67.5,217.6,0.0,-722.765724167,272.328534877,1,0,0
2015-07-08 16:20:00-07:00,27.1999988556,57.0,75.0,0.0,53.0437393188,67.6,222.4,0.0,-745.744410355,278.33578197,1,0,0
2015-07-08 16:25:00-07:00,27.1999988556,56.9,75.0,0.0,53.0437393188,67.5,220.8,0.0,-740.379342655,269.348655492,1,0,0
2015-07-08 16:30:00-07:00,26.7199993134,56.9,75.0,0.0,53.0437393188,67.55,214.4,0.0,-722.310199551,261.541448087,1,0,0
2015-07-08 16:35:00-07:00,26.8799991608,56.9,75.0,0.0,53.0437393188,67.5,220.8,0.0,-740.379342655,269.348655492,1,0,0
2015-07-08 16:40:00-07:00,26.8799991608,56.7,75.0,0.0,53.0437393188,67.5,212.8,0.0,-727.01728725,246.126363138,1,0,0
2015-07-08 16:45:00-07:00,26.8799991608,56.9,75.0,0.0,53.0437393188,67.5,220.0,0.0,-737.696808805,268.372754567,1,0,0
2015-07-08 16:50:00-07:00,26.7199993134,56.7,75.0,0.0,53.0437393188,67.5,216.8,0.0,-740.683025732,250.752798535,1,0,0
2015-07-08 16:55:00-07:00,26.5599994659,56.8,75.0,0.0,53.0437393188,67.5,220.0,0.0,-744.656212661,261.41335071,1,0,0
2015-07-08 17:00:00-07:00,26.7199993134,57.0,75.0,0.0,53.0437393188,67.5,218.4,0.0,-725.422951094,273.329742726,1,0,0
2015-07-08 17:05:00-07:00,27.0399990082,57.0,75.0,0.0,53.0437393188,67.55,216.8,0.0,-723.537585322,271.327327028,1,0,0
2015-07-08 17:10:00-07:00,27.3599990845,56.8,75.0,0.0,53.0437393188,67.55,221.6,0.0,-753.576903059,263.314538715,1,0,0
2015-07-08 17:15:00-07:00,26.7199993134,56.7,75.2460006714,0.0,53.0437393188,67.45,221.6,0.0,-753.576903059,256.304521012,1,0,0
2015-07-08 17:20:00-07:00,27.0399990082,57.0,75.25,0.0,53.0437393188,67.5,219.2,0.0,-728.080178021,274.330950574,1,0,0
2015-07-08 17:25:00-07:00,27.0399990082,56.7,75.25,0.0,53.0437393188,67.5,218.4,0.0,-746.149321125,252.603372694,1,0,0
2015-07-08 17:30:00-07:00,27.3599990845,56.7,75.25,0.0,53.0437393188,67.35,220.8,0.0,-743.871698045,255.379233933,1,0,0
2015-07-08 17:35:00-07:00,27.0399990082,56.8,75.5,0.0,53.0437393188,67.4,218.4,0.0,-732.331741104,259.512162705,1,0,0
2015-07-08 17:40:00-07:00,27.1999988556,56.6,75.5,0.0,53.0437393188,67.3,220.8,0.0,-747.364053435,248.394523153,1,0,0
2015-07-08 17:45:00-07:00,27.1999988556,56.7,75.5,0.0,53.0437393188,67.3,216.8,0.0,-726.966673404,250.752798535,1,0,0
2015-07-08 17:50:00-07:00,27.0399990082,56.5,75.5,0.0,53.0437393188,67.25,215.2,0.0,-731.81294918,235.287099741,1,0,0
2015-07-08 17:55:00-07:00,27.1999988556,56.5,76.0,0.0,53.0437393188,67.25,221.6,0.0,-753.576903059,242.284485606,1,0,0
2015-07-08 18:00:00-07:00,27.1999988556,56.6,76.0,0.0,53.0437393188,67.2,216.8,0.0,-726.966673404,243.894622371,1,0,0
2015-07-08 18:05:00-07:00,27.6799995422,56.7,76.0,0.0,53.0437393188,67.25,219.2,0.0,-731.547226488,253.528659774,1,0,0
2015-07-08 18:10:00-07:00,27.1999988556,56.5,76.0,0.0,53.0437393188,67.2,224.0,0.0,-758.195416528,244.908505306,1,0,0
2015-07-08 18:15:00-07:00,27.3599994659,56.8,76.0,0.0,53.0437393188,67.1,214.4,0.0,-698.572305669,254.759192692,1,0,0
2015-07-08 18:20:00-07:00,27.0399990082,56.9,76.0,0.0,53.0437393188,67.0,219.2,0.0,-700.343790287,267.396853641,1,0,0
2015-07-08 18:25:00-07:00,27.6799995422,57.0,76.0,0.0,53.5437393188,67.05,212.8,0.0,-676.529975636,232.663080041,1,0,0
2015-07-08 18:30:00-07:00,27.6799995422,57.0,76.0,0.0,53.5437393188,67.0,219.2,0.0,-693.409693353,239.660465907,1,0,0
2015-07-08 18:35:00-07:00,27.5199993134,56.9,76.0,0.0,53.5437393188,66.95,222.4,0.0,-707.050124912,236.123834214,1,0,0
2015-07-08 18:40:00-07:00,27.3599990845,56.9,76.0,0.0,53.5437393188,66.95,222.4,0.0,-707.050124912,236.123834214,1,0,0
2015-07-08 18:45:00-07:00,27.1999988556,57.0,76.0,0.0,53.5437393188,67.0,219.2,0.0,-693.409693353,239.660465907,1,0,0
2015-07-08 18:50:00-07:00,27.5199993134,57.2,76.0,0.0,53.5437393188,66.85,215.2,0.0,-656.929763683,248.902224376,1,0,0
2015-07-08 18:55:00-07:00,28.6399997711,57.1,76.0,0.0,53.9487411499,66.8,217.6,0.0,-667.697859468,216.916369984,1,0,0
2015-07-08 19:00:00-07:00,27.9999996185,57.3,76.0,0.0,54.0499916077,66.75,225.6,0.0,-674.404194094,231.938549273,1,0,0
2015-07-08 19:05:00-07:00,28.3199996948,57.7,76.0,0.0,54.5499916077,66.75,216.8,0.0,-620.664942859,216.033124733,1,0,0
2015-07-08 19:10:00-07:00,27.5199993134,58.0,76.0,0.0,54.7499916077,66.75,222.4,0.0,-615.590904774,228.648640773,1,0,0
2015-07-08 19:15:00-07:00,27.1999992371,58.1,76.0,0.0,55.0499916077,66.75,219.2,0.0,-599.799384751,211.490538405,1,0,0
2015-07-08 19:20:00-07:00,27.1999988556,58.2,76.0,0.0,55.0499916077,66.75,216.0,0.0,-584.210320112,215.235954531,1,0,0
2015-07-08 19:25:00-07:00,27.3599990845,58.0,76.0,0.0,55.0499916077,66.75,218.4,0.0,-604.519125912,203.809885116,1,0,0
2015-07-08 19:30:00-07:00,27.5199993134,58.1,76.0,0.0,55.0499916077,66.7,220.8,0.0,-600.68512706,213.034264963,1,0,0
2015-07-08 19:35:00-07:00,27.0399990082,58.2,76.0,0.0,55.0499916077,66.7,222.4,0.0,-598.002593209,221.613316147,1,0,0
2015-07-08 19:40:00-07:00,27.5199993134,58.0,76.0,0.0,55.0499916077,66.75,216.0,0.0,-597.876058594,201.570216049,1,0,0
2015-07-08 19:45:00-07:00,27.0399990082,58.1,76.0,0.0,55.0499916077,66.7,219.2,0.0,-596.332336284,211.490538405,1,0,0
2015-07-08 19:50:00-07:00,27.0399993896,58.2,76.0,0.0,55.0499916077,66.6,220.8,0.0,-586.7157055,220.018975743,1,0,0
2015-07-08 19:55:00-07:00,27.1999988556,58.2,76.0,0.0,55.0499916077,66.6,220.0,0.0,-584.589923958,219.221805541,1,0,0
2015-07-08 20:00:00-07:00,27.1999988556,58.1,76.0,0.0,55.3537384033,66.55,222.4,0.0,-594.484930896,193.208418405,1,0,0
2015-07-08 20:05:00-07:00,27.0399990082,58.3,76.0,0.0,55.8599876404,66.6,213.6,0.0,-560.826723153,164.870377843,1,0,0
2015-07-08 20:10:00-07:00,27.3599990845,58.5,76.0,0.0,56.0624885559,66.5,221.6,0.0,-560.80141623,170.869983741,1,0,0
2015-07-08 20:15:00-07:00,27.3599990845,58.8,76.0,0.0,56.0624885559,66.5,217.6,0.0,-530.028197722,188.436137267,1,0,0
2015-07-08 20:20:00-07:00,27.1999988556,58.7,76.0,0.0,56.4724861145,66.5,220.8,0.0,-544.807440822,155.585402481,1,0,0
2015-07-08 20:25:00-07:00,27.1999988556,58.9,76.0,0.0,56.5749855042,66.6,218.4,0.0,-531.976830802,160.63036923,1,0,0
2015-07-08 20:30:00-07:00,27.5199993134,58.8,76.0,0.0,56.5749855042,66.5,215.2,0.0,-524.182298483,151.469248389,1,0,0
2015-07-08 20:35:00-07:00,26.8799991608,58.7,76.0,0.0,56.5749855042,66.5,224.8,0.0,-554.677140836,151.114995486,1,0,0
2015-07-08 20:40:00-07:00,27.3599990845,59.1,76.0,0.0,56.4737365723,66.5,216.8,0.0,-507.50503615,180.11377241,1,0,0
2015-07-08 20:45:00-07:00,27.1999988556,59.2,76.0,0.0,56.0687408447,66.5,224.0,0.0,-517.273508472,221.879097149,1,0,0
2015-07-08 20:50:00-07:00,27.1999992371,58.8,76.0,0.0,55.5624885559,66.5,218.4,0.0,-531.976830802,223.672867236,1,0,0
2015-07-08 20:55:00-07:00,27.1999988556,58.9,76.0,0.0,55.8624885559,66.45,216.0,0.0,-515.881627701,207.549185157,1,0,0
2015-07-08 21:00:00-07:00,27.1999988556,58.8,76.0,0.0,56.3699867249,66.35,214.4,0.0,-512.060282311,164.809706449,1,0,0
2015-07-08 21:05:00-07:00,27.1999988556,59.1,76.0,0.0,56.5749855042,66.25,221.6,0.0,-501.216265756,177.003963159,1,0,0
2015-07-08 21:10:00-07:00,27.0399990082,59.2,76.0,0.0,56.2712387085,66.35,216.8,0.0,-490.359595739,200.8596088,1,0,0
2015-07-08 21:15:00-07:00,27.1999988556,59.2,76.0,0.0,56.0687408447,66.25,222.4,0.0,-495.990386133,220.294246455,1,0,0
2015-07-08 21:20:00-07:00,27.0399990082,59.3,76.0,0.0,56.0687408447,66.25,219.2,0.0,-481.919736881,224.058642,1,0,0
2015-07-08 21:25:00-07:00,27.1999988556,59.1,76.0,0.0,56.0687408447,66.25,216.0,0.0,-488.550150737,207.121974438,1,0,0
2015-07-08 21:30:00-07:00,27.3599990845,59.2,76.0,0.0,56.0687408447,66.25,219.2,0.0,-488.853833814,217.124545067,1,0,0
2015-07-08 21:35:00-07:00,26.7199993134,59.0,76.0,0.0,56.0687408447,66.25,216.0,0.0,-495.383019978,200.289105197,1,0,0
2015-07-08 21:40:00-07:00,27.3599990845,58.8,76.0,0.0,55.6637390137,66.3,220.0,0.0,-521.955289249,218.265068037,1,0,0
2015-07-08 21:45:00-07:00,26.5599994659,58.6,76.0,0.0,55.5624885559,66.25,217.6,0.0,-526.586456179,209.086586529,1,0,0
2015-07-08 21:50:00-07:00,26.8799991608,58.5,76.0,0.0,55.8624885559,66.25,219.2,0.0,-537.392512349,182.887600166,1,0,0
2015-07-08 21:55:00-07:00,27.1199993134,58.9,76.0,0.0,56.0624885559,66.1,220.8,0.0,-502.899176143,198.191967712,1,0,0
2015-07-08 22:00:00-07:00,56.1599994659,58.8,76.0,0.0,56.0624885559,66.15,128.8,26.6399993896,-299.469474682,111.537566544,1,0,0
2015-07-08 22:05:00-07:00,40.7999999046,59.4,76.0,0.0,55.5624885559,66.2,108.8,0.0,-234.038424968,132.077225614,1,0,0
2015-07-08 22:10:00-07:00,26.3999996185,58.6,76.0,0.0,55.5624885559,66.25,220.8,0.0,-534.330374652,212.161389272,1,0,0
2015-07-08 22:15:00-07:00,26.1599994659,58.9,76.0,0.0,55.9624885559,66.25,217.6,0.0,-505.936006917,202.203103442,1,0,0
2015-07-08 22:20:00-07:00,26.7199993134,59.0,76.0,0.0,56.5749855042,66.25,220.0,0.0,-504.556779607,168.766552348,1,0,0
2015-07-08 22:25:00-07:00,26.5599994659,59.4,76.0,0.0,56.5749855042,66.25,218.4,0.0,-473.252115714,195.174319282,1,0,0
2015-07-08 22:30:00-07:00,27.1999988556,59.4,76.0,0.0,56.5749855042,66.25,222.4,0.0,-481.919736881,198.748940514,1,0,0
2015-07-08 22:35:00-07:00,26.3999996185,59.5,76.0,0.0,56.5749855042,66.25,216.0,0.0,-461.218673772,199.862415784,1,0,0
2015-07-08 22:40:00-07:00,27.1999988556,59.5,76.0,0.0,56.7774864197,66.2,215.2,0.0,-456.106675303,185.336808595,1,0,0
2015-07-08 22:45:00-07:00,27.0399990082,59.5,76.0,0.0,57.1824882507,66.05,220.8,0.0,-457.498556075,161.871492973,1,0,0
2015-07-08 22:50:00-07:00,26.8799991608,59.8,76.0,0.0,57.5874900818,66.2,214.4,0.0,-434.06434527,150.058073289,1,0,0
2015-07-08 22:55:00-07:00,26.8799991608,60.0,76.0,0.0,57.5874900818,66.15,220.0,0.0,-428.003337184,167.89630829,1,0,0
2015-07-08 23:00:00-07:00,27.1999988556,59.9,76.0,0.0,57.5874900818,66.25,216.0,0.0,-433.887196808,158.010778898,1,0,0
2015-07-08 23:05:00-07:00,27.1999992371,60.0,76.0,0.0,57.6874900818,66.25,220.8,0.0,-436.544423735,161.522129541,1,0,0
2015-07-08 23:10:00-07:00,27.1999988556,60.0,76.0,0.0,58.0874900818,66.25,219.2,0.0,-433.381058346,132.615291592,1,0,0
2015-07-08 23:15:00-07:00,27.3599990845,60.0,76.0,0.0,58.0874900818,66.1,221.6,0.0,-427.611079876,134.067283836,1,0,0
2015-07-08 23:20:00-07:00,26.5599994659,60.2,76.0,0.0,58.0874900818,66.25,220.8,0.0,-422.575002176,147.552707981,1,0,0
2015-07-08 23:25:00-07:00,26.3999996185,60.7,76.0,0.0,58.0874900818,66.25,218.4,0.0,-383.437845578,180.492824251,1,0,0
2015-07-08 23:30:00-07:00,27.1999988556,60.3,76.0,0.0,58.0874900818,66.25,222.4,0.0,-418.601815247,155.657255129,1,0,0
2015-07-08 23:35:00-07:00,27.0399990082,60.5,76.0,0.0,58.0874900818,66.25,220.8,0.0,-401.620869836,168.50684032,1,0,0
2015-07-08 23:40:00-07:00,27.0399990082,60.3,76.0,0.0,57.6824882507,66.25,215.2,0.0,-405.049957918,178.188743511,1,0,0
2015-07-08 23:45:00-07:00,27.0399990082,60.0,76.0,0.0,57.581237793,66.25,224.8,0.0,-444.452837209,172.004116072,1,0,0
2015-07-08 23:50:00-07:00,27.0399990082,60.3,76.0,0.0,57.986239624,66.25,215.2,0.0,-405.049957918,157.510679483,1,0,0
2015-07-08 23:55:00-07:00,26.5599994659,60.4,76.0,0.0,58.0874900818,66.25,216.8,0.0,-401.203305605,158.596004005,1,0,0
2015-07-09 00:00:00-07:00,26.5599994659,60.5,76.0,0.0,57.7837387085,66.25,222.4,0.0,-404.531165995,191.097799548,1,0,0
2015-07-09 00:05:00-07:00,26.3199993134,60.3,76.0,0.0,57.581237793,66.25,210.4,0.0,-396.015386366,180.953221152,1,0,0
2015-07-09 00:10:00-07:00,26.8799991608,60.4,76.0,0.0,57.8849891663,66.25,216.0,0.0,-399.722850603,171.847401668,1,0,0
2015-07-09 00:15:00-07:00,26.8799991608,60.4,76.0,0.0,58.0874900818,66.25,220.0,0.0,-407.125125614,160.936904433,1,0,0
2015-07-09 00:20:00-07:00,27.0399990082,60.7,76.0,0.0,58.5937385559,66.25,220.8,0.0,-387.651448277,147.116270135,1,0,0
2015-07-09 00:25:00-07:00,26.3999996185,61.0,76.0,0.0,58.5937385559,66.25,217.6,0.0,-361.382862083,165.63459954,1,0,0
2015-07-09 00:30:00-07:00,26.3999996185,61.0,76.0,0.0,58.3912391663,66.25,217.6,0.0,-361.382862083,179.573610779,1,0,0
2015-07-09 00:35:00-07:00,26.3999996185,60.6,76.0,0.0,57.8849891663,66.25,216.0,0.0,-386.057112121,185.51314015,1,0,0
2015-07-09 00:40:00-07:00,26.7199993134,60.2,76.0,0.0,57.581237793,66.25,219.2,0.0,-419.512864479,181.587509894,1,0,0
2015-07-09 00:45:00-07:00,26.3999996185,60.2,76.0,0.0,57.986239624,66.25,218.4,0.0,-417.98179563,152.94405571,1,0,0
2015-07-09 00:50:00-07:00,26.5599994659,60.8,76.0,0.0,58.0874900818,66.2,224.8,0.0,-384.007251348,192.893236657,1,0,0
2015-07-09 00:55:00-07:00,26.1599994659,60.6,76.0,0.0,58.0874900818,66.25,216.8,0.0,-387.486953277,172.312356334,1,0,0
2015-07-09 01:00:00-07:00,26.3999996185,60.5,76.0,0.0,58.0874900818,66.25,216.8,0.0,-394.345129441,165.45418017,1,0,0
2015-07-09 01:05:00-07:00,26.3999996185,60.4,76.0,0.0,58.0874900818,66.25,220.0,0.0,-407.125125614,160.936904433,1,0,0
2015-07-09 01:10:00-07:00,26.3999996185,60.2,76.0,0.0,58.0874900818,66.25,224.0,0.0,-428.69927757,149.691153024,1,0,0
2015-07-09 01:15:00-07:00,26.7199993134,60.6,76.0,0.0,58.0874900818,66.25,219.2,0.0,-391.776476745,174.219873194,1,0,0
2015-07-09 01:20:00-07:00,26.5599994659,60.9,76.0,0.0,58.2899894714,66.25,216.8,0.0,-366.912424784,178.999119953,1,0,0
2015-07-09 01:25:00-07:00,27.0399990082,61.0,76.0,0.0,58.5937385559,66.25,219.2,0.0,-364.04008901,166.852501008,1,0,0
2015-07-09 01:30:00-07:00,26.5599994659,61.0,76.0,0.0,58.5937385559,66.25,216.0,0.0,-358.725635156,164.416698073,1,0,0
2015-07-09 01:35:00-07:00,26.5599994659,60.9,76.0,0.0,58.5937385559,66.2,220.8,0.0,-370.189671327,161.085691695,1,0,0
2015-07-09 01:40:00-07:00,26.3999996185,60.3,76.0,0.0,58.4924888611,66.15,220.0,0.0,-407.125125614,125.791999911,1,0,0
2015-07-09 01:45:00-07:00,26.7199993134,60.4,76.0,0.0,58.0874900818,66.15,216.0,0.0,-392.889981362,158.010778898,1,0,0
2015-07-09 01:50:00-07:00,27.1999988556,60.4,76.0,0.0,58.0874900818,66.15,221.6,0.0,-403.076017916,162.107354648,1,0,0
2015-07-09 01:55:00-07:00,26.3999996185,60.9,76.0,0.0,58.2899894714,66.2,221.6,0.0,-371.530938253,182.962200099,1,0,0
2015-07-09 02:00:00-07:00,26.3199993134,61.0,76.0,0.0,58.5937385559,66.15,220.8,0.0,-359.712605158,168.070402475,1,0,0
2015-07-09 02:05:00-07:00,26.5599994659,60.8,76.0,0.0,58.4924888611,66.25,217.6,0.0,-375.149828258,158.837138985,1,0,0
2015-07-09 02:10:00-07:00,26.8799991608,60.4,76.0,0.0,58.0874900818,66.15,215.2,0.0,-391.434833283,157.425553791,1,0,0
2015-07-09 02:15:00-07:00,27.0399990082,60.0,76.0,0.0,58.0874900818,66.0,223.2,0.0,-423.637892947,135.035278665,1,0,0
2015-07-09 02:20:00-07:00,26.1599994659,60.5,76.0,0.0,58.0874900818,66.05,218.4,0.0,-383.437845578,166.67524423,1,0,0
2015-07-09 02:25:00-07:00,26.8799991608,60.8,76.0,0.0,58.0874900818,66.05,218.4,0.0,-362.711475547,187.401614261,1,0,0
2015-07-09 02:30:00-07:00,26.5599994659,60.8,76.0,0.0,58.0874900818,66.0,215.2,0.0,-353.993240534,184.655803063,1,0,0
2015-07-09 02:35:00-07:00,27.1999988556,61.1,76.0,0.0,58.5937385559,66.0,217.6,0.0,-337.290671278,172.518082628,1,0,0
2015-07-09 02:40:00-07:00,27.0399990082,61.1,76.0,0.0,58.5937385559,66.0,223.2,0.0,-345.970945906,176.957886225,1,0,0
2015-07-09 02:45:00-07:00,26.3999996185,61.0,76.0,0.0,58.5937385559,66.1,216.8,0.0,-349.766984374,165.025648807,1,0,0
2015-07-09 02:50:00-07:00,26.7199993134,61.0,76.0,0.0,58.5937385559,66.2,221.6,0.0,-364.52092055,168.679353208,1,0,0
2015-07-09 02:55:00-07:00,26.3999996185,60.9,76.0,0.0,58.5937385559,66.1,219.2,0.0,-360.573040544,159.918404074,1,0,0
2015-07-09 03:00:00-07:00,26.3199993134,61.0,76.0,0.0,58.5937385559,66.05,215.2,0.0,-343.781897057,163.80774734,1,0,0
2015-07-09 03:05:00-07:00,26.8799991608,61.0,76.0,0.0,58.5937385559,66.1,218.4,0.0,-352.348290531,166.243550274,1,0,0
2015-07-09 03:10:00-07:00,26.3999996185,61.0,76.0,0.0,58.5937385559,66.05,217.6,0.0,-347.615895909,165.63459954,1,0,0
2015-07-09 03:15:00-07:00,26.5599994659,60.9,76.0,0.0,58.5937385559,66.15,217.6,0.0,-361.382862083,158.751116453,1,0,0
2015-07-09 03:20:00-07:00,26.1599994659,61.1,76.0,0.0,58.5937385559,66.1,217.6,0.0,-344.174154365,172.518082628,1,0,0
2015-07-09 03:25:00-07:00,26.5599994659,61.1,76.0,0.0,58.5937385559,66.15,221.6,0.0,-354.005893995,175.689370911,1,0,0
2015-07-09 03:30:00-07:00,26.3999996185,61.0,76.0,0.0,58.5937385559,66.05,216.0,0.0,-345.059896674,164.416698073,1,0,0
2015-07-09 03:35:00-07:00,26.7199993134,60.7,76.0,0.0,58.5937385559,66.0,221.6,0.0,-371.530938253,147.6493001,1,0,0
2015-07-09 03:40:00-07:00,26.1599994659,60.8,76.0,0.0,58.5937385559,66.0,219.2,0.0,-360.573040544,152.98430714,1,0,0
2015-07-09 03:45:00-07:00,26.5599994659,61.0,76.0,0.0,58.5937385559,66.05,222.4,0.0,-355.283893613,169.288303942,1,0,0
2015-07-09 03:50:00-07:00,25.6799991608,61.1,76.0,0.0,58.5937385559,66.15,219.2,0.0,-350.171895143,173.786597941,1,0,0
2015-07-09 03:55:00-07:00,26.3999996185,61.0,76.0,0.0,58.8974853516,66.2,221.6,0.0,-364.52092055,147.386649061,1,0,0
2015-07-09 04:00:00-07:00,26.3999996185,61.3,76.0,0.0,59.0999832153,66.25,218.4,0.0,-341.985105516,151.994539847,1,0,0
2015-07-09 04:05:00-07:00,26.3999996185,61.3,76.0,0.0,59.0999832153,66.2,220.8,0.0,-342.250828208,153.664809515,1,0,0
2015-07-09 04:10:00-07:00,25.9199993134,61.5,76.0,0.0,59.0999832153,66.1,217.6,0.0,-316.640222016,165.204749465,1,0,0
2015-07-09 04:15:00-07:00,26.3999996185,61.6,76.0,0.0,59.0999832153,66.25,218.4,0.0,-321.258735484,172.720909878,1,0,0
2015-07-09 04:20:00-07:00,25.9199993134,61.6,76.0,0.0,59.0999832153,66.2,222.4,0.0,-323.624932796,175.884296506,1,0,0
2015-07-09 04:25:00-07:00,25.4399990082,61.5,76.0,0.0,59.0999832153,66.2,215.2,0.0,-319.955428944,163.382638258,1,0,0
2015-07-09 04:30:00-07:00,26.3999996185,61.6,76.0,0.0,58.5874900818,66.25,219.2,0.0,-322.435507409,208.890357861,1,0,0
2015-07-09 04:35:00-07:00,26.1599994659,61.5,76.0,0.0,58.5874900818,66.25,217.6,0.0,-326.965446647,200.482127636,1,0,0
2015-07-09 04:40:00-07:00,26.3999996185,61.5,76.0,0.0,58.5874900818,66.25,216.0,0.0,-324.561288951,199.007994345,1,0,0
2015-07-09 04:45:00-07:00,25.8399990082,61.4,76.0,0.0,59.201234436,66.25,225.6,0.0,-346.122787445,156.916054832,1,0,0
2015-07-09 04:50:00-07:00,25.9199993134,61.6,76.0,0.0,59.8062393188,66.25,216.8,0.0,-318.905191635,123.019267477,1,0,0
2015-07-09 04:55:00-07:00,25.9199993134,61.8,76.0,0.0,60.612487793,66.25,218.4,0.0,-307.441155464,82.0427247319,1,0,0
2015-07-09 05:00:00-07:00,25.1999988556,62.2,76.0,0.0,61.3187362671,66.25,219.2,0.0,-280.830925808,61.1076814801,1,0,0
2015-07-09 05:05:00-07:00,25.4399990082,62.1,76.0,0.0,61.6187362671,66.25,216.8,0.0,-284.614310814,33.0059146173,1,0,0
2015-07-09 05:10:00-07:00,25.4399990082,61.8,76.0,0.0,61.6187362671,66.25,221.6,0.0,-311.945787778,12.7066197659,1,0,0
2015-07-09 05:15:00-07:00,25.7599994659,62.4,75.75,0.0,61.112487793,66.25,209.6,0.0,-255.270933462,85.3673877747,1,0,0
2015-07-09 05:20:00-07:00,25.0399990082,62.3,75.75,0.0,60.4037368774,66.25,221.6,0.0,-276.895699264,132.928380585,1,0,0
2015-07-09 05:25:00-07:00,25.4399990082,62.5,75.75,0.0,59.7999832153,66.3,219.2,0.0,-263.495683474,187.221781071,1,0,0
2015-07-09 05:30:00-07:00,25.4399990082,62.5,75.75,0.0,59.194984436,66.4,212.8,0.0,-262.534020396,222.481800892,1,0,0
2015-07-09 05:35:00-07:00,25.6799991608,62.5,75.5,0.0,59.0937347412,66.3,219.2,0.0,-263.495683474,236.193734858,1,0,0
2015-07-09 05:40:00-07:00,25.1999988556,62.5,75.5,0.0,58.5874900818,66.45,224.0,0.0,-279.894569653,277.238045524,1,0,0
2015-07-09 05:45:00-07:00,25.1999988556,62.5,75.5,0.0,58.5874900818,66.5,218.4,0.0,-276.351600417,270.307094386,1,0,0
2015-07-09 05:50:00-07:00,25.6799991608,62.5,75.5,0.0,58.5874900818,66.45,218.4,0.0,-272.897205412,270.307094386,1,0,0
2015-07-09 05:55:00-07:00,25.1999988556,87.6,66.7740005493,0.833333333333,58.7924873352,66.5,220.0,67.2799957275,1468.43421375,2004.8311474,1,0,0
2015-07-09 06:00:00-07:00,25.9199993134,110.4,66.7900009155,1.0,59.3999832153,66.6,216.8,80.6399978638,3003.88115991,3497.67099486,1,0,0
2015-07-09 06:05:00-07:00,25.6799991608,111.5,66.7900009155,1.0,60.0999832153,66.75,220.0,79.1999969482,3114.33322585,3577.13475043,1,0,0
2015-07-09 06:10:00-07:00,25.1999988556,112.9,66.7900009155,1.0,60.6999832153,66.75,217.6,78.7199966431,3176.72744479,3593.17932694,1,0,0
2015-07-09 06:15:00-07:00,25.1999988556,97.5,75.0,0.2,61.0999832153,67.0,220.0,12.8,2122.61817628,2533.22417193,1,0,0
2015-07-09 06:20:00-07:00,24.5599994659,72.2,75.0,0.0,60.8974838257,67.25,221.6,0.0,346.995876292,792.30838469,1,0,0
2015-07-09 06:25:00-07:00,24.2399993896,67.2,75.0,0.0,60.2899856567,67.25,214.4,0.0,-3.39112769742,468.65482058,1,0,0
2015-07-09 06:30:00-07:00,24.3999992371,65.9,75.0,0.0,59.8874862671,67.35,224.8,0.0,-103.113058232,427.564605976,1,0,0
2015-07-09 06:35:00-07:00,24.3999996185,64.9,75.0,0.0,59.5874862671,67.25,220.8,0.0,-164.140703324,371.063719379,1,0,0
2015-07-09 06:40:00-07:00,23.3999986649,64.7,75.0,0.0,59.1824813843,67.25,216.0,0.0,-174.238165647,377.004832364,1,0,0
2015-07-09 06:45:00-07:00,23.759998703,64.5,75.0,0.0,59.0812301636,67.2,223.2,0.0,-190.637051826,382.599372644,1,0,0
2015-07-09 06:50:00-07:00,23.9199989319,64.375,75.0,0.0,59.0812301636,67.1875,216.0,0.0,-192.174447405,361.716370846,1,0,0
2015-07-09 06:55:00-07:00,24.1333325704,64.3333333333,75.0,0.0,59.0812301636,67.0833333333,218.666666667,0.0,-190.223705415,363.2998277,1,0,0
2015-07-09 07:00:00-07:00,24.3999996185,64.2,75.0,0.0,58.6762374878,67.0,221.6,0.0,-196.280495681,387.216729971,1,0,0
2015-07-09 07:05:00-07:00,24.8799991608,64.1,75.0,0.0,58.5749893188,67.0,216.0,0.0,-198.153207991,377.516755398,1,0,0
2015-07-09 07:10:00-07:00,24.3999992371,63.4,75.0,0.0,58.5749893188,67.0,220.0,0.0,-250.538538839,335.791979428,1,0,0
2015-07-09 07:15:00-07:00,24.5599994659,62.6,75.0,0.0,58.5749893188,67.0,221.6,0.0,-308.440778927,282.153961292,1,0,0
2015-07-09 07:20:00-07:00,23.9199989319,62.2,75.0,0.0,58.5749893188,67.0,216.0,0.0,-327.977723571,247.692239818,1,0,0
2015-07-09 07:25:00-07:00,24.5333328247,61.8,75.0,0.0,58.5749893188,66.95,221.6,0.0,-361.015911698,226.073819669,1,0,0
2015-07-09 07:30:00-07:00,23.9999985695,78.6,69.0,0.6,58.5749893188,67.0,217.6,46.4999985695,798.484038127,1378.41822347,1,0,0
2015-07-09 07:35:00-07:00,24.2399993896,92.1,73.4,0.2,58.5749893188,67.0,217.6,25.9999992371,1727.75425491,2307.68844025,1,0,0
2015-07-09 07:40:00-07:00,23.5999984741,69.4,75.0,0.0,58.5749893188,67.15,222.4,0.0,158.294804085,761.574642218,1,0,0
2015-07-09 07:45:00-07:00,24.0799991608,64.2,75.0,0.0,58.5749893188,67.25,216.0,0.0,-208.402511853,384.34962464,1,0,0
2015-07-09 07:50:00-07:00,24.5599994659,62.9,75.0,0.0,58.5749893188,67.2,224.0,0.0,-304.695354306,306.467595784,1,0,0
2015-07-09 07:55:00-07:00,24.2399993896,62.5,75.0,0.0,58.5749893188,67.1,213.6,0.0,-310.819629699,265.210949235,1,0,0
2015-07-09 08:00:00-07:00,24.3999992371,62.1,75.0,0.0,58.5749893188,67.0,220.0,0.0,-341.010788976,245.319729291,1,0,0
