Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-09 08:05:00-07:00,23.9199989319,61.9,75.0,0.0,58.5749893188,67.0,218.4,0.0,-352.348290531,229.718005785,1,0,0
2015-07-09 08:10:00-07:00,24.3999996185,61.6,75.0,0.0,58.5749893188,66.95,215.2,0.0,-364.204584011,205.929487244,1,0,0
2015-07-09 08:15:00-07:00,23.9199993134,84.4,71.8,0.4,57.2749855042,67.0,212.8,31.4399988413,1171.30562946,1825.95874587,1,0,0
2015-07-09 08:20:00-07:00,24.4,71.9,75.0,0.0,56.5749855042,67.1,224.0,0.0,340.125046667,1085.92109804,1,0,0
2015-07-09 08:25:00-07:00,24.3199993134,64.4,75.0,0.0,56.5749855042,67.2,212.8,0.0,-188.485963361,526.751926988,1,0,0
2015-07-09 08:30:00-07:00,25.0399993896,62.5,75.0,0.0,57.081237793,67.1,224.8,0.0,-327.117288186,385.341477932,1,0,0
2015-07-09 08:35:00-07:00,24.4799995422,61.875,75.0,0.0,57.081237793,67.0,212.0,0.0,-343.699649557,321.485734754,1,0,0
2015-07-09 08:40:00-07:00,24.7199996948,61.3,75.0,0.0,57.081237793,67.0,223.2,0.0,-402.455998299,297.871255372,1,0,0
2015-07-09 08:45:00-07:00,24.7999992371,61.3,75.0,0.0,57.081237793,66.95,221.6,0.0,-396.066000213,295.735977555,1,0,0
2015-07-09 08:50:00-07:00,24.7999992371,61.25,75.0,0.0,57.486239624,66.9583333333,213.333333333,0.0,-385.227607419,253.997851889,1,0,0
2015-07-09 08:55:00-07:00,24.6399993896,71.3,71.8,0.4,57.8874900818,66.95,228.8,22.6399993896,314.843430475,970.767961822,1,0,0
2015-07-09 09:00:00-07:00,24.4799995422,105.125,67.0,1.0,58.2899894714,67.0,222.0,79.5999969482,2677.39338144,3289.06877925,1,0,0
2015-07-09 09:05:00-07:00,25.0399993896,109.4,67.0,1.0,58.4924888611,67.15,220.0,77.7599960327,2940.34812943,3542.85929353,1,0,0
2015-07-09 09:10:00-07:00,24.4799995422,110.0,67.0,1.0,58.0874900818,67.35,220.8,75.3599975586,2978.97914757,3625.9386763,1,0,0
2015-07-09 09:15:00-07:00,25.2799995422,100.0,73.4,0.2,57.8849891663,67.7,220.0,21.4399986267,2247.8874457,2930.95368819,1,0,0
2015-07-09 09:20:00-07:00,24.7999992371,71.6,75.0,0.0,57.581237793,67.75,223.2,0.0,271.834314641,989.813147184,1,0,0
2015-07-09 09:25:00-07:00,24.6666660309,65.1666666667,75.0,0.0,57.581237793,67.75,216.0,0.0,-176.515788728,518.302436314,1,0,0
2015-07-09 09:30:00-07:00,24.1999998093,63.875,75.0,0.0,57.581237793,67.75,223.0,0.0,-273.35431171,443.981170625,1,0,0
2015-07-09 09:35:00-07:00,23.9999996185,62.9,75.0,0.0,57.581237793,67.75,212.8,0.0,-326.484615108,358.0400066,1,0,0
2015-07-09 09:40:00-07:00,23.8399997711,62.6,75.0,0.0,57.2774864197,67.75,222.4,0.0,-362.319218239,374.456108638,1,0,0
2015-07-09 09:45:00-07:00,24.1599998474,62.1,75.0,0.0,56.5749855042,67.75,217.6,0.0,-388.916794433,380.313438393,1,0,0
2015-07-09 09:50:00-07:00,24.0,61.5,75.0,0.0,56.0687408447,67.75,215.2,0.0,-425.472644872,369.736351645,1,0,0
2015-07-09 09:55:00-07:00,23.9999996185,61.1666666667,75.0,0.0,56.0687408447,67.5416666667,222.666666667,0.0,-449.039717023,359.085673489,1,0,0
2015-07-09 10:00:00-07:00,39.1999996185,61.0,75.0,0.0,56.0687408447,67.5,163.0,11.4400001526,-335.158563005,254.269804967,1,0,0
2015-07-09 10:05:00-07:00,43.1999984741,61.3,75.0,0.0,56.2712387085,67.45,110.4,2.56000003815,-214.779856478,175.622216008,1,0,0
2015-07-09 10:10:00-07:00,24.2399993896,60.2,75.0,0.0,56.5749855042,67.25,215.2,0.0,-479.933143416,246.77512084,1,0,0
2015-07-09 10:15:00-07:00,24.5599994659,60.2,75.0,0.0,56.5749855042,67.2,217.6,0.0,-481.843816111,249.527259734,1,0,0
2015-07-09 10:20:00-07:00,24.0799991608,60.0,75.0,0.0,55.9421777725,67.25,215.2,0.0,-493.548268052,276.238776888,1,0,0
2015-07-09 10:25:00-07:00,24.7199993134,59.8,75.0,0.0,55.5624885559,67.25,214.4,0.0,-505.278026916,287.398848524,1,0,0
2015-07-09 10:30:00-07:00,24.8799991608,59.5,75.0,0.0,55.5624885559,67.1,215.2,0.0,-517.374736165,268.048545333,1,0,0
2015-07-09 10:35:00-07:00,25.9199993134,59.5,75.0,0.0,55.967490387,67.0,218.4,0.0,-518.159250781,244.053671263,1,0,0
2015-07-09 10:40:00-07:00,26.3199993134,59.6,75.0,0.0,56.0687408447,67.0,219.2,0.0,-513.123173081,244.860932801,1,0,0
2015-07-09 10:45:00-07:00,25.6799991608,59.5,75.0,0.0,56.0687408447,67.0,220.8,0.0,-523.853308482,239.6635281,1,0,0
2015-07-09 10:50:00-07:00,25.1999988556,59.6,75.0,0.0,55.967490387,66.95,219.2,0.0,-509.656124615,251.881737688,1,0,0
2015-07-09 10:55:00-07:00,25.1999988556,59.4,75.0,0.0,55.3624885559,67.0,220.8,0.0,-530.838019262,282.00849707,1,0,0
2015-07-09 11:00:00-07:00,25.1999988556,59.1,75.0,0.0,55.0624885559,66.95,220.0,0.0,-546.313202747,280.986727153,1,0,0
2015-07-09 11:05:00-07:00,25.6799991608,75.9,68.6,1.0,54.5562362671,66.95,220.0,55.1999984741,622.86664517,1485.39871638,1,0,0
2015-07-09 11:10:00-07:00,25.4399990082,101.2,67.0,1.0,54.5562362671,67.25,220.8,75.3599960327,2371.30930973,3257.93199354,1,0,0
2015-07-09 11:15:00-07:00,25.6799991608,92.4,73.4,0.0,54.7587371826,67.45,214.4,21.4399993896,1692.17272101,2552.92657812,1,0,0
2015-07-09 11:20:00-07:00,25.6799991608,67.1,75.0,0.0,55.467490387,67.75,213.6,0.0,-43.9201650662,786.002680522,1,0,0
2015-07-09 11:25:00-07:00,26.3199993134,62.2,75.0,0.0,56.0762390137,67.75,221.6,0.0,-389.05598251,429.276729224,1,0,0
2015-07-09 11:30:00-07:00,26.5599994659,61.3,75.0,0.0,56.5874862671,67.75,218.4,0.0,-445.616955672,325.577678019,1,0,0
2015-07-09 11:35:00-07:00,25.9199993134,61.0,75.0,0.0,57.0999908447,67.7,215.2,0.0,-456.106675303,265.495553651,1,0,0
2015-07-09 11:40:00-07:00,26.3999996185,61.1,75.0,0.0,57.0999908447,67.7,219.2,0.0,-457.650397613,277.364512177,1,0,0
2015-07-09 11:45:00-07:00,26.1599994659,61.0,75.0,0.0,57.4037376404,67.5,221.6,0.0,-455.651150687,252.098628051,1,0,0
2015-07-09 11:50:00-07:00,25.4399990082,60.8,75.0,0.0,56.5874862671,67.35,218.4,0.0,-452.525745682,291.033727967,1,0,0
2015-07-09 11:55:00-07:00,25.4399990082,60.4,75.0,0.0,56.5874862671,67.25,220.0,0.0,-476.71916418,265.328227763,1,0,0
2015-07-09 12:00:00-07:00,25.0399990082,60.1,75.0,0.0,56.2499872843,67.4,216.8,0.0,-500.646859986,264.040654383,1,0,0
2015-07-09 12:05:00-07:00,25.4399990082,59.9,75.0,0.0,55.3249893188,67.25,218.4,0.0,-507.796065766,316.077880915,1,0,0
2015-07-09 12:10:00-07:00,26.1599994659,59.6,75.0,0.0,55.0749893188,67.25,216.0,0.0,-522.714496942,309.188062988,1,0,0
2015-07-09 12:15:00-07:00,26.3999996185,59.0,75.0,0.0,55.0749893188,67.25,219.2,0.0,-572.062997016,272.164045283,1,0,0
2015-07-09 12:20:00-07:00,25.4399990082,59.0,75.0,0.0,54.8724868774,67.25,216.8,0.0,-565.799533546,283.072121145,1,0,0
2015-07-09 12:25:00-07:00,25.9199993134,58.6,75.0,0.0,54.2649864197,67.25,224.0,0.0,-612.933677847,307.176395064,1,0,0
2015-07-09 12:30:00-07:00,25.6799991608,58.2,75.0,0.0,54.0624885559,67.25,216.0,0.0,-618.374666317,282.710746809,1,0,0
2015-07-09 12:35:00-07:00,26.3999996185,58.2,75.0,0.0,54.3624885559,67.1,216.0,0.0,-608.125362455,262.212139086,1,0,0
2015-07-09 12:40:00-07:00,26.5599994659,58.1,75.0,0.0,54.8624885559,67.2,216.8,0.0,-624.094030941,222.034238172,1,0,0
2015-07-09 12:45:00-07:00,26.3999996185,58.6,75.0,0.0,55.5624885559,67.05,221.6,0.0,-592.346495893,212.930089958,1,0,0
2015-07-09 12:50:00-07:00,26.1599994659,58.6,75.0,0.0,55.5624885559,67.0,215.2,0.0,-571.835234708,206.780484472,1,0,0
2015-07-09 12:55:00-07:00,26.1599994659,58.9,75.0,0.0,55.5624885559,67.0,223.2,0.0,-571.911155478,235.649385977,1,0,0
2015-07-09 13:00:00-07:00,26.3999996185,59.0,75.0,0.0,55.5624885559,67.0,217.6,0.0,-550.678646984,236.620518878,1,0,0
2015-07-09 13:05:00-07:00,25.5199993134,59.0,75.0,0.0,55.7624885559,67.0,225.6,0.0,-570.924185476,231.046698024,1,0,0
2015-07-09 13:10:00-07:00,24.5599994659,59.3,75.0,0.0,56.0624885559,67.0,223.2,0.0,-543.668629281,228.588754428,1,0,0
2015-07-09 13:15:00-07:00,24.5599994659,59.3,75.0,0.0,56.0624885559,67.1,218.4,0.0,-538.885620813,223.672867236,1,0,0
2015-07-09 13:20:00-07:00,24.8799991608,58.9,75.0,0.0,55.5624885559,67.15,221.6,0.0,-578.326460487,233.960143066,1,0,0
2015-07-09 13:25:00-07:00,25.1999988556,58.8,75.0,0.0,55.3624885559,67.1,212.8,0.0,-558.726248535,231.400948609,1,0,0
2015-07-09 13:30:00-07:00,25.6799991608,58.6,75.0,0.0,55.0624885559,67.15,217.6,0.0,-588.537803964,243.504001965,1,0,0
2015-07-09 13:35:00-07:00,26.0799991608,58.7,75.0,0.0,55.0624885559,67.2,213.6,0.0,-574.340620097,245.78477393,1,0,0
2015-07-09 13:40:00-07:00,26.7199993134,58.7,75.0,0.0,55.0624885559,67.25,216.8,0.0,-586.374062038,249.466942828,1,0,0
2015-07-09 13:45:00-07:00,26.3999996185,58.7,75.0,0.0,55.467490387,67.25,220.8,0.0,-597.19277167,225.781447399,1,0,0
2015-07-09 13:50:00-07:00,26.3199993134,58.7,75.0,0.0,55.5687408447,67.25,213.6,0.0,-577.719094333,211.577567638,1,0,0
2015-07-09 13:55:00-07:00,26.3999996185,58.6,75.0,0.0,55.5687408447,67.3,218.4,0.0,-601.064730906,209.423329709,1,0,0
2015-07-09 14:00:00-07:00,26.5599994659,58.9,75.0,0.0,55.5687408447,67.5,223.2,0.0,-607.214313223,235.2079349,1,0,0
2015-07-09 14:05:00-07:00,26.1599994659,58.8,75.0,0.0,55.467490387,67.5,221.6,0.0,-609.87154015,233.609513824,1,0,0
2015-07-09 14:10:00-07:00,26.3999996185,58.8,75.0,0.0,54.8599876404,67.55,217.6,0.0,-602.304770139,271.210084412,1,0,0
2015-07-09 14:15:00-07:00,26.3199993134,58.3,75.0,0.0,54.3537384033,67.55,221.6,0.0,-648.426637516,276.633636529,1,0,0
2015-07-09 14:20:00-07:00,26.7199993134,58.1,75.0,0.0,54.0499916077,67.5,216.0,0.0,-642.289708661,276.731777701,1,0,0
2015-07-09 14:25:00-07:00,27.1999988556,58.0,75.0,0.0,54.0499916077,67.55,220.0,0.0,-664.62306831,274.897036394,1,0,0
2015-07-09 14:30:00-07:00,27.0399990082,57.6,75.0,0.0,53.74998703,67.7,225.6,0.0,-720.791784164,274.758189869,1,0,0
2015-07-09 14:35:00-07:00,27.0399990082,57.4,75.0,0.0,53.3474861145,67.5,222.4,0.0,-710.567787225,285.107507358,1,0,0
2015-07-09 14:40:00-07:00,27.0399990082,57.1,75.0,0.0,53.0437393188,67.55,219.2,0.0,-724.613129554,281.265047508,1,0,0
2015-07-09 14:45:00-07:00,26.8799991608,57.0,75.0,0.0,53.0437393188,67.55,217.6,0.0,-726.20746571,272.328534877,1,0,0
2015-07-09 14:50:00-07:00,26.7199993134,56.8,75.0,0.0,53.0437393188,67.55,220.0,0.0,-748.13591459,261.41335071,1,0,0
2015-07-09 14:55:00-07:00,26.3999996185,56.7,75.0,0.0,53.0437393188,67.5,220.0,0.0,-751.615616518,254.453946853,1,0,0
2015-07-09 15:00:00-07:00,26.1599994659,56.6,75.0,0.0,53.0437393188,67.5,216.0,0.0,-744.782747277,242.994642215,1,0,0
2015-07-09 15:05:00-07:00,26.4799991608,56.8,75.0,0.0,53.0437393188,67.55,219.2,0.0,-745.415420355,260.462756707,1,0,0
2015-07-09 15:10:00-07:00,27.0399990082,56.9,75.0,0.0,53.0437393188,67.55,219.2,0.0,-738.481323421,267.396853641,1,0,0
2015-07-09 15:15:00-07:00,27.0399990082,56.9,75.0,0.0,53.0437393188,67.55,216.8,0.0,-730.395761486,264.469150864,1,0,0
2015-07-09 15:20:00-07:00,26.5599994659,56.7,75.0,0.0,53.0437393188,67.5,222.4,0.0,-759.815059607,257.229808092,1,0,0
2015-07-09 15:25:00-07:00,26.5599994659,56.9,75.0,0.0,53.0437393188,67.5,220.0,0.0,-737.696808805,268.372754567,1,0,0
2015-07-09 15:30:00-07:00,26.3999996185,56.9,75.0,0.0,53.0437393188,67.45,215.2,0.0,-718.197824545,262.517349012,1,0,0
2015-07-09 15:35:00-07:00,26.5599994659,57.0,75.0,0.0,53.0437393188,67.5,218.4,0.0,-725.422951094,273.329742726,1,0,0
2015-07-09 15:40:00-07:00,26.8799991608,57.0,75.0,0.0,53.4487365723,67.4,213.6,0.0,-702.72264106,239.957039907,1,0,0
2015-07-09 15:45:00-07:00,26.8799991608,57.3,75.0,0.0,54.0562362671,67.4,218.4,0.0,-697.787791052,224.104824741,1,0,0
2015-07-09 15:50:00-07:00,26.5599994659,57.5,75.0,0.0,54.1574867249,67.35,219.2,0.0,-683.008547953,231.773110515,1,0,0
2015-07-09 15:55:00-07:00,26.3999996185,57.8,75.0,0.0,54.5624885559,67.4,218.4,0.0,-663.243841,223.672867236,1,0,0
2015-07-09 16:00:00-07:00,26.3999996185,58.0,75.0,0.0,54.5624885559,67.3,216.8,0.0,-637.810383269,235.7505905,1,0,0
2015-07-09 16:05:00-07:00,26.5599994659,58.1,75.0,0.0,54.5624885559,67.25,218.4,0.0,-632.154285953,244.399237267,1,0,0
2015-07-09 16:10:00-07:00,26.8799991608,58.4,75.0,0.0,55.1687347412,67.25,220.0,0.0,-615.907241313,224.876799039,1,0,0
2015-07-09 16:15:00-07:00,27.0399990082,58.5,75.0,0.0,55.7687408447,67.3,215.2,0.0,-599.06548398,185.93216906,1,0,0
2015-07-09 16:20:00-07:00,26.7199993134,59.2,75.0,0.0,56.0687408447,67.25,220.8,0.0,-562.269217771,218.709395761,1,0,0
2015-07-09 16:25:00-07:00,26.3999996185,58.8,75.0,0.0,56.2712387085,67.35,220.8,0.0,-597.19277167,176.626662522,1,0,0
2015-07-09 16:30:00-07:00,26.5599994659,59.4,75.0,0.0,56.5749855042,67.5,212.8,0.0,-545.262965438,190.169849557,1,0,0
2015-07-09 16:35:00-07:00,26.1599994659,59.5,75.0,0.0,56.5749855042,67.45,219.2,0.0,-551.260706216,202.823340462,1,0,0
2015-07-09 16:40:00-07:00,26.0799991608,59.7,75.0,0.0,56.5749855042,67.45,223.2,0.0,-547.198945056,220.645759408,1,0,0
2015-07-09 16:45:00-07:00,25.9199993134,59.7,75.0,0.0,56.5749855042,67.35,216.8,0.0,-524.65047656,214.318999282,1,0,0
2015-07-09 16:50:00-07:00,26.3999996185,59.5,75.0,0.0,56.3724876404,67.45,218.4,0.0,-549.248805828,216.073261476,1,0,0
2015-07-09 16:55:00-07:00,26.5599994659,59.5,75.0,0.0,56.0687408447,67.35,220.0,0.0,-546.313202747,238.795181984,1,0,0
2015-07-09 17:00:00-07:00,26.3999996185,59.6,75.0,0.0,56.0687408447,67.25,223.2,0.0,-540.138313507,249.329197998,1,0,0
2015-07-09 17:05:00-07:00,26.1599994659,59.7,75.0,0.0,56.0687408447,67.3,212.8,0.0,-511.604757695,244.443350034,1,0,0
2015-07-09 17:10:00-07:00,26.3999996185,59.5,75.0,0.0,56.0687408447,67.3,220.8,0.0,-544.807440822,239.6635281,1,0,0
2015-07-09 17:15:00-07:00,26.3999996185,59.6,75.25,0.0,56.0687408447,67.3,224.0,0.0,-545.617262361,250.222851037,1,0,0
2015-07-09 17:20:00-07:00,26.1599994659,59.6,75.25,0.0,56.0687408447,67.25,220.8,0.0,-534.330374652,246.64823888,1,0,0
2015-07-09 17:25:00-07:00,25.6799991608,59.5,75.25,0.0,56.0687408447,67.25,219.2,0.0,-537.392512349,237.926835867,1,0,0
2015-07-09 17:30:00-07:00,26.1599994659,59.4,75.25,0.0,55.6637390137,67.2,219.2,0.0,-540.859560816,259.075958482,1,0,0
2015-07-09 17:35:00-07:00,26.7199993134,59.5,75.5,0.0,55.5624885559,67.2,212.8,0.0,-518.336399243,265.059156352,1,0,0
2015-07-09 17:40:00-07:00,26.1599994659,59.3,75.5,0.0,55.5624885559,67.2,215.2,0.0,-537.797423119,254.433420697,1,0,0
2015-07-09 17:45:00-07:00,26.3999996185,59.0,75.5,0.0,55.5624885559,67.1,220.8,0.0,-565.761573161,240.100232391,1,0,0
2015-07-09 17:50:00-07:00,26.3999996185,59.1,75.5,0.0,55.5624885559,67.1,217.6,0.0,-550.678646984,243.504001965,1,0,0
2015-07-09 17:55:00-07:00,26.3199993134,58.9,76.0,0.0,55.5624885559,67.1,217.6,0.0,-564.445613159,229.737035791,1,0,0
2015-07-09 18:00:00-07:00,26.1599994659,58.9,76.0,0.0,55.5624885559,67.05,213.6,0.0,-550.691300446,225.513928515,1,0,0
2015-07-09 18:05:00-07:00,25.9199993134,58.9,76.0,0.0,55.0624885559,67.0,223.2,0.0,-571.911155478,270.952543722,1,0,0
2015-07-09 18:10:00-07:00,26.1599994659,58.7,76.0,0.0,55.0624885559,67.0,220.0,0.0,-577.630520102,253.149111726,1,0,0
2015-07-09 18:15:00-07:00,25.4399990082,58.6,76.0,0.0,55.0624885559,66.95,216.0,0.0,-570.54458163,241.713531363,1,0,0
2015-07-09 18:20:00-07:00,25.9199993134,58.5,76.0,0.0,55.0624885559,66.9,220.0,0.0,-584.589923958,239.230304013,1,0,0
2015-07-09 18:25:00-07:00,26.5599994659,58.4,76.0,0.0,55.0624885559,66.75,218.4,0.0,-576.88396587,230.581657246,1,0,0
2015-07-09 18:30:00-07:00,26.1599994659,58.7,76.0,0.0,55.3662399292,66.8,216.8,0.0,-555.512269299,228.635138547,1,0,0
2015-07-09 18:35:00-07:00,26.3999996185,58.6,76.0,0.0,55.5687408447,66.8,216.8,0.0,-562.370445463,207.889092862,1,0,0
2015-07-09 18:40:00-07:00,26.2399993896,58.8,76.0,0.0,55.5687408447,66.75,221.6,0.0,-557.296407379,226.511838811,1,0,0
2015-07-09 18:45:00-07:00,26.3999996185,59.0,76.0,0.0,55.5687408447,66.75,224.0,0.0,-549.160231597,243.136912565,1,0,0
2015-07-09 18:50:00-07:00,26.0799991608,58.9,76.0,0.0,55.5687408447,66.75,220.0,0.0,-546.313202747,231.835778127,1,0,0
2015-07-09 18:55:00-07:00,27.0399990082,59.0,76.0,0.0,55.8724899292,66.75,221.6,0.0,-543.276371973,219.239009622,1,0,0
2015-07-09 19:00:00-07:00,26.1599994659,59.1,76.0,0.0,56.4799880981,66.75,219.2,0.0,-530.458415415,181.674164945,1,0,0
2015-07-09 19:05:00-07:00,26.8799991608,59.5,76.0,0.0,56.581237793,66.8,219.2,0.0,-506.189076148,202.389800695,1,0,0
2015-07-09 19:10:00-07:00,27.0399993896,59.5,76.0,0.0,56.581237793,66.85,222.4,0.0,-517.096360011,205.344396325,1,0,0
2015-07-09 19:15:00-07:00,26.8799991608,59.5,76.0,0.0,56.181237793,66.8,220.0,0.0,-508.036481535,230.966065029,1,0,0
2015-07-09 19:20:00-07:00,26.7199993134,59.4,76.0,0.0,56.081237793,66.75,216.8,0.0,-504.075948068,227.606558629,1,0,0
2015-07-09 19:25:00-07:00,26.3999996185,59.5,76.0,0.0,56.2837371826,66.75,216.8,0.0,-497.217771904,220.576969919,1,0,0
2015-07-09 19:30:00-07:00,26.1599994659,59.5,76.0,0.0,56.5874862671,66.75,222.4,0.0,-510.061035385,204.904795887,1,0,0
2015-07-09 19:35:00-07:00,26.3999996185,59.5,76.0,0.0,56.5874862671,66.75,215.2,0.0,-493.548268052,198.271187387,1,0,0
2015-07-09 19:40:00-07:00,26.1599994659,59.5,76.0,0.0,56.5874862671,66.75,220.8,0.0,-506.391531533,203.430660665,1,0,0
2015-07-09 19:45:00-07:00,26.3999996185,59.7,76.0,0.0,56.5874862671,66.75,216.0,0.0,-481.717281496,212.67399348,1,0,0
2015-07-09 19:50:00-07:00,26.5599994659,59.5,76.0,0.0,56.5874862671,66.75,210.4,0.0,-482.539756497,193.84878172,1,0,0
2015-07-09 19:55:00-07:00,26.7199993134,59.5,76.0,0.0,56.5874862671,66.75,222.4,0.0,-510.061035385,204.904795887,1,0,0
2015-07-09 20:00:00-07:00,26.3999996185,59.6,76.0,0.0,56.5874862671,66.75,216.8,0.0,-490.359595739,206.603498773,1,0,0
2015-07-09 20:05:00-07:00,27.3599990845,59.5,76.0,0.0,56.1824874878,66.75,218.4,0.0,-500.887275755,229.199973038,1,0,0
2015-07-09 20:10:00-07:00,27.0399990082,59.4,76.0,0.0,56.2837371826,66.75,216.0,0.0,-502.215889219,212.93016352,1,0,0
2015-07-09 20:15:00-07:00,27.1999992371,59.6,76.0,0.0,56.9974899292,66.75,216.0,0.0,-488.550150737,177.826110124,1,0,0
2015-07-09 20:20:00-07:00,27.3599990845,59.7,76.0,0.0,57.6062355042,66.7,224.0,0.0,-496.015693056,148.362863929,1,0,0
2015-07-09 20:25:00-07:00,27.1999992371,59.7,76.0,0.0,57.6062355042,66.55,213.6,0.0,-462.850970313,141.474588104,1,0,0
2015-07-09 20:30:00-07:00,27.3599990845,59.9,76.0,0.0,57.6062355042,66.5,220.0,0.0,-459.320654539,159.632334787,1,0,0
2015-07-09 20:35:00-07:00,26.8799991608,59.9,76.0,0.0,57.7074859619,66.55,220.8,0.0,-464.483266854,153.140764366,1,0,0
2015-07-09 20:40:00-07:00,27.0399990082,60.3,76.0,0.0,58.112487793,66.55,216.0,0.0,-427.054327567,149.469848739,1,0,0
2015-07-09 20:45:00-07:00,27.0399990082,60.4,76.0,0.0,57.7074874878,66.65,217.6,0.0,-430.217692956,185.338643401,1,0,0
2015-07-09 20:50:00-07:00,27.1999988556,60.2,76.0,0.0,56.8949890137,66.55,215.2,0.0,-432.28020719,224.99068251,1,0,0
2015-07-09 20:55:00-07:00,27.0399990082,59.8,76.0,0.0,56.5874862671,66.6,216.8,0.0,-466.355979165,220.319851102,1,0,0
2015-07-09 21:00:00-07:00,27.1999988556,59.7,76.0,0.0,56.8949890137,66.55,219.2,0.0,-474.985639947,194.502180788,1,0,0
2015-07-09 21:05:00-07:00,27.1999988556,59.8,76.0,0.0,57.0999908447,66.5,218.4,0.0,-462.888930698,186.5379628,1,0,0
2015-07-09 21:10:00-07:00,27.1999988556,59.8,76.0,0.0,57.5049865723,66.5,222.4,0.0,-471.366749942,161.461644851,1,0,0
2015-07-09 21:15:00-07:00,27.1999992371,60.3,76.0,0.0,57.6062355042,66.5,212.8,0.0,-417.361776014,181.334570024,1,0,0
2015-07-09 21:20:00-07:00,27.1999988556,60.3,76.0,0.0,57.6062355042,66.5,221.6,0.0,-434.621097578,188.833368033,1,0,0
2015-07-09 21:25:00-07:00,27.0399990082,60.3,76.0,0.0,57.6062355042,66.5,217.6,0.0,-426.775951413,185.424823484,1,0,0
2015-07-09 21:30:00-07:00,27.3599990845,60.1,76.0,0.0,57.6062355042,66.5,217.6,0.0,-440.542917587,171.657857309,1,0,0
2015-07-09 21:35:00-07:00,27.1999988556,60.2,76.0,0.0,57.8087364197,66.5,222.4,0.0,-443.225451438,168.233155539,1,0,0
2015-07-09 21:40:00-07:00,27.3599990845,60.6,76.0,0.0,58.112487793,66.5,212.8,0.0,-397.166851368,167.450405255,1,0,0
2015-07-09 21:45:00-07:00,27.3599990845,60.6,76.0,0.0,58.312487793,66.5,215.2,0.0,-401.64617676,155.723819025,1,0,0
2015-07-09 21:50:00-07:00,27.0399990082,60.8,76.0,0.0,58.612487793,66.5,217.6,0.0,-392.358535976,150.577032804,1,0,0
2015-07-09 21:55:00-07:00,27.1999988556,60.9,76.0,0.0,58.4074874878,66.5,219.2,0.0,-388.309428278,172.833233677,1,0,0
2015-07-09 22:00:00-07:00,56.3199993134,61.0,76.0,0.0,58.09998703,66.5,129.6,25.5199981689,-225.484684955,118.892456527,1,0,0
2015-07-09 22:05:00-07:00,41.7599994659,61.1,76.0,0.0,58.09998703,66.5,107.2,0.0,-183.120895661,101.734270751,1,0,0
2015-07-09 22:10:00-07:00,25.2799995422,60.8,76.0,0.0,58.09998703,66.55,214.4,0.0,-389.979685203,183.121775317,1,0,0
2015-07-09 22:15:00-07:00,25.5199996948,60.7,76.0,0.0,58.612487793,66.5,223.2,0.0,-409.516629848,147.391545481,1,0,0
2015-07-09 22:20:00-07:00,25.5199996948,61.0,76.0,0.0,58.612487793,66.65,212.0,0.0,-378.907906341,160.114557828,1,0,0
2015-07-09 22:25:00-07:00,25.9199996948,61.0,76.0,0.0,58.09998703,66.7,223.2,0.0,-402.455998299,204.759230686,1,0,0
2015-07-09 22:30:00-07:00,26.1599998474,61.2,76.0,0.0,58.09998703,66.75,218.4,0.0,-383.437845578,214.173386391,1,0,0
2015-07-09 22:35:00-07:00,25.5199996948,61.0,76.0,0.0,58.09998703,66.75,218.4,0.0,-397.255425599,200.35580637,1,0,0
2015-07-09 22:40:00-07:00,26.1599998474,61.0,76.0,0.0,58.5099876404,66.75,215.2,0.0,-391.434833283,169.509143106,1,0,0
2015-07-09 22:45:00-07:00,25.5199996948,60.9,76.0,0.0,58.612487793,66.7,220.8,0.0,-405.113225226,159.776111713,1,0,0
2015-07-09 22:50:00-07:00,26.1599998474,61.0,76.0,0.0,58.612487793,66.7,218.4,0.0,-393.801030594,164.948204857,1,0,0
2015-07-09 22:55:00-07:00,25.7599998474,61.0,76.0,0.0,58.2024871826,66.65,220.0,0.0,-393.206317901,194.690214903,1,0,0
2015-07-09 23:00:00-07:00,26.1599998474,61.0,76.0,0.0,58.09998703,66.65,218.4,0.0,-390.346635589,200.35580637,1,0,0
2015-07-09 23:05:00-07:00,25.5199996948,61.0,76.0,0.0,58.4074874878,66.55,220.0,0.0,-386.246914044,180.423415759,1,0,0
2015-07-09 23:10:00-07:00,26.0,61.1,76.0,0.0,58.612487793,66.5,216.0,0.0,-368.974939018,169.968456462,1,0,0
2015-07-09 23:15:00-07:00,25.7599998474,61.1,76.0,0.0,58.612487793,66.55,226.4,0.0,-390.321328666,178.152122884,1,0,0
2015-07-09 23:20:00-07:00,25.9199996948,61.2,76.0,0.0,58.8149871826,66.6,217.6,0.0,-371.708086714,164.171953915,1,0,0
2015-07-09 23:25:00-07:00,25.7599998474,61.2,76.0,0.0,59.1187362671,66.55,221.6,0.0,-375.035947104,145.896956121,1,0,0
2015-07-09 23:30:00-07:00,25.7599998474,61.3,76.0,0.0,59.1187362671,66.6,216.8,0.0,-363.483336702,149.594909409,1,0,0
2015-07-09 23:35:00-07:00,26.1599998474,61.3,76.0,0.0,59.1187362671,66.7,221.6,0.0,-378.540955955,152.906973823,1,0,0
2015-07-09 23:40:00-07:00,25.6799995422,61.2,76.0,0.0,59.1187362671,66.7,217.6,0.0,-378.591569802,143.263437057,1,0,0
2015-07-09 23:45:00-07:00,25.7599998474,61.5,76.0,0.0,59.1187362671,66.75,220.0,0.0,-365.368702474,165.721760065,1,0,0
2015-07-09 23:50:00-07:00,25.2799995422,61.3,76.0,0.0,59.1187362671,66.75,221.6,0.0,-382.045964807,152.906973823,1,0,0
2015-07-09 23:55:00-07:00,25.5199996948,61.3,76.0,0.0,59.1187362671,66.6,220.0,0.0,-368.848404402,151.802952352,1,0,0
2015-07-10 00:00:00-07:00,24.7999992371,61.3,76.0,0.0,59.1187362671,66.75,220.8,0.0,-380.666737497,152.354963088,1,0,0
2015-07-10 00:05:00-07:00,25.7599998474,61.3,76.0,0.0,59.1187362671,66.75,214.4,0.0,-369.632919019,147.938877201,1,0,0
2015-07-10 00:10:00-07:00,25.7599998474,61.2,76.0,0.0,59.1187362671,66.7,221.6,0.0,-385.550973658,145.896956121,1,0,0
2015-07-10 00:15:00-07:00,26.0,61.4,76.0,0.0,59.1187362671,66.7,219.2,0.0,-367.507137477,158.18503855,1,0,0
2015-07-10 00:20:00-07:00,25.7599998474,61.3,76.0,0.0,59.4224853516,66.75,220.0,0.0,-379.287510187,130.663826852,1,0,0
2015-07-10 00:25:00-07:00,26.0,61.3,76.0,0.0,59.6249847412,66.75,218.4,0.0,-376.529055568,115.723286872,1,0,0
2015-07-10 00:30:00-07:00,26.0,61.5,76.0,0.0,59.6249847412,66.7,224.8,0.0,-369.784760558,133.336936253,1,0,0
2015-07-10 00:35:00-07:00,25.5199996948,61.3,76.0,0.0,59.1187362671,66.7,215.2,0.0,-367.60836517,148.490887937,1,0,0
2015-07-10 00:40:00-07:00,26.0,61.2,76.0,0.0,59.1187362671,66.6,221.6,0.0,-378.540955955,145.896956121,1,0,0
2015-07-10 00:45:00-07:00,25.2799995422,61.4,76.0,0.0,59.1187362671,66.7,219.2,0.0,-367.507137477,158.18503855,1,0,0
2015-07-10 00:50:00-07:00,25.5199996948,61.4,76.0,0.0,59.1187362671,66.7,217.6,0.0,-364.824603627,157.030403232,1,0,0
2015-07-10 00:55:00-07:00,26.0,61.3,76.0,0.0,59.1187362671,66.65,217.6,0.0,-368.266345171,150.146920144,1,0,0
2015-07-10 01:00:00-07:00,26.0,61.5,76.0,0.0,59.1187362671,66.6,216.0,0.0,-348.476331295,162.708637155,1,0,0
2015-07-10 01:05:00-07:00,25.7599998474,61.3,76.0,0.0,59.1187362671,66.6,219.2,0.0,-367.507137477,151.250941616,1,0,0
2015-07-10 01:10:00-07:00,26.0,61.5,76.0,0.0,59.1187362671,66.7,217.6,0.0,-357.94112054,163.913886319,1,0,0
2015-07-10 01:15:00-07:00,25.7599998474,61.5,76.0,0.0,59.1187362671,66.7,223.2,0.0,-367.152840554,168.132258393,1,0,0
2015-07-10 01:20:00-07:00,26.0,61.5,76.0,0.0,59.1187362671,66.6,218.4,0.0,-352.348290531,164.516510901,1,0,0
2015-07-10 01:25:00-07:00,26.1599998474,61.5,76.0,0.0,59.1187362671,66.6,216.8,0.0,-349.766984374,163.311261737,1,0,0
2015-07-10 01:30:00-07:00,25.7599998474,61.5,76.0,0.0,59.1187362671,66.55,219.2,0.0,-350.171895143,165.119135483,1,0,0
2015-07-10 01:35:00-07:00,25.9199996948,61.5,76.0,0.0,59.1187362671,66.55,222.4,0.0,-355.283893613,167.529633811,1,0,0
2015-07-10 01:40:00-07:00,25.5199996948,61.5,76.0,0.0,59.1187362671,66.55,217.6,0.0,-347.615895909,163.913886319,1,0,0
2015-07-10 01:45:00-07:00,26.1599998474,61.6,76.0,0.0,59.1187362671,66.55,218.4,0.0,-341.985105516,171.425300911,1,0,0
2015-07-10 01:50:00-07:00,26.0,61.7,76.0,0.0,59.1187362671,66.5,221.6,0.0,-336.480849738,180.947044635,1,0,0
2015-07-10 01:55:00-07:00,25.5199996948,61.5,76.0,0.0,59.1187362671,66.55,216.0,0.0,-345.059896674,162.708637155,1,0,0
2015-07-10 02:00:00-07:00,25.2799995422,61.8,76.0,0.0,59.1187362671,66.5,217.6,0.0,-323.523705103,184.564335581,1,0,0
2015-07-10 02:05:00-07:00,26.0,61.7,76.0,0.0,59.1187362671,66.5,220.8,0.0,-335.266117429,180.293806207,1,0,0
2015-07-10 02:10:00-07:00,25.7599998474,61.6,76.0,0.0,59.1187362671,66.55,217.6,0.0,-340.732412822,170.797369406,1,0,0
2015-07-10 02:15:00-07:00,25.7599998474,62.1,76.0,0.0,59.1187362671,66.55,225.6,0.0,-317.576578171,212.75944605,1,0,0
2015-07-10 02:20:00-07:00,25.9199996948,62.1,76.0,0.0,59.1187362671,66.55,215.2,0.0,-302.936523149,202.951386481,1,0,0
2015-07-10 02:25:00-07:00,25.7599998474,62.1,76.0,0.0,59.1187362671,66.55,217.6,0.0,-306.314997385,205.214784843,1,0,0
2015-07-10 02:30:00-07:00,26.0,62.2,76.0,0.0,58.8149871826,66.6,216.8,0.0,-301.759751224,232.150142196,1,0,0
2015-07-10 02:35:00-07:00,26.0,62.4,76.0,0.0,58.09998703,66.65,216.0,0.0,-290.396942746,293.814263587,1,0,0
2015-07-10 02:40:00-07:00,26.1599998474,62.2,76.0,0.0,58.09998703,66.65,223.2,0.0,-314.198103935,289.486809275,1,0,0
2015-07-10 02:45:00-07:00,25.5199996948,62.4,76.0,0.0,58.09998703,66.65,215.2,0.0,-289.321398513,292.726062611,1,0,0
2015-07-10 02:50:00-07:00,26.0,62.3,76.0,0.0,58.09998703,66.65,218.4,0.0,-300.532365453,290.170076506,1,0,0
2015-07-10 02:55:00-07:00,26.1599998474,61.6,76.0,0.0,58.09998703,66.6,221.6,0.0,-350.500885144,245.351528798,1,0,0
2015-07-10 03:00:00-07:00,25.7599998474,61.2,76.0,0.0,58.612487793,66.55,213.6,0.0,-361.496743237,174.836866529,1,0,0
2015-07-10 03:05:00-07:00,25.3999996185,61.5,76.0,0.0,58.612487793,66.6,224.8,0.0,-362.673515162,205.338078862,1,0,0
2015-07-10 03:10:00-07:00,25.5999997457,61.2,76.0,0.0,58.5099876404,66.6,220.8,0.0,-377.174382107,187.889583259,1,0,0
2015-07-10 03:15:00-07:00,25.0999994278,61.0,76.0,0.0,58.09998703,66.6,218.4,0.0,-386.892240583,200.35580637,1,0,0
2015-07-10 03:20:00-07:00,26.1599998474,61.0,76.0,0.0,58.2024871826,66.5,220.0,0.0,-382.767212116,194.690214903,1,0,0
2015-07-10 03:25:00-07:00,25.7999998728,61.2,76.0,0.0,58.612487793,66.5,220.0,0.0,-368.848404402,180.075424327,1,0,0
2015-07-10 03:30:00-07:00,25.0999994278,61.2,76.0,0.0,58.4074874878,66.5,220.8,0.0,-370.189671327,195.048922466,1,0,0
2015-07-10 03:35:00-07:00,25.9199996948,61.0,76.0,0.0,58.09998703,66.5,216.8,0.0,-377.19968903,198.887998265,1,0,0
2015-07-10 03:40:00-07:00,25.5199996948,60.7,76.0,0.0,57.5937385559,66.5,216.8,0.0,-397.774217523,213.032881956,1,0,0
2015-07-10 03:45:00-07:00,26.0,60.7,76.0,0.0,57.7937385559,66.5,217.6,0.0,-399.242019064,200.052014977,1,0,0
2015-07-10 03:50:00-07:00,26.0,60.7,76.0,0.0,58.0937385559,66.5,215.2,0.0,-394.838614442,177.422871975,1,0,0
2015-07-10 03:55:00-07:00,26.1599998474,60.9,76.0,0.0,58.0937385559,66.5,218.4,0.0,-386.892240583,193.878710316,1,0,0
2015-07-10 04:00:00-07:00,25.2799995422,60.8,76.0,0.0,58.0937385559,66.5,221.6,0.0,-399.571009064,189.709406317,1,0,0
2015-07-10 04:05:00-07:00,25.7599998474,60.9,76.0,0.0,58.0937385559,66.5,217.6,0.0,-385.475052889,193.16853189,1,0,0
2015-07-10 04:10:00-07:00,26.0,60.6,76.0,0.0,58.0937385559,66.5,217.6,0.0,-406.125502151,172.518082628,1,0,0
2015-07-10 04:15:00-07:00,25.5199996948,60.7,76.0,0.0,58.0937385559,66.5,218.4,0.0,-400.709820604,180.061130295,1,0,0
2015-07-10 04:20:00-07:00,26.0,60.4,76.0,0.0,58.0937385559,66.5,220.8,0.0,-426.067357566,161.085691695,1,0,0
2015-07-10 04:25:00-07:00,26.0,60.7,76.0,0.0,58.0937385559,66.45,216.0,0.0,-392.889981362,178.082436555,1,0,0
2015-07-10 04:30:00-07:00,26.0,60.7,76.0,0.0,58.0937385559,66.35,224.0,0.0,-400.355523681,184.678082354,1,0,0
2015-07-10 04:35:00-07:00,25.7599998474,60.9,76.0,0.0,58.0937385559,66.35,216.8,0.0,-373.770600948,192.458353464,1,0,0
2015-07-10 04:40:00-07:00,25.9199996948,60.2,76.0,0.0,58.0937385559,66.3,221.6,0.0,-427.611079876,147.6493001,1,0,0
2015-07-10 04:45:00-07:00,26.0,60.4,76.0,0.0,57.5937385559,66.3,216.8,0.0,-404.632393687,192.458353464,1,0,0
2015-07-10 04:50:00-07:00,26.0,60.1,76.0,0.0,57.5937385559,66.25,219.2,0.0,-426.446961412,173.786597941,1,0,0
2015-07-10 04:55:00-07:00,25.9199996948,60.3,76.0,0.0,57.5937385559,66.25,218.4,0.0,-411.07300562,186.969920305,1,0,0
2015-07-10 05:00:00-07:00,26.3199996948,60.5,76.0,0.0,57.5937385559,66.25,218.4,0.0,-397.255425599,200.787500326,1,0,0
2015-07-10 05:05:00-07:00,25.7599998474,60.5,76.0,0.0,58.09998703,66.25,212.8,0.0,-387.069389045,161.560270259,1,0,0
2015-07-10 05:10:00-07:00,26.4799995422,60.125,76.0,0.0,58.09998703,66.25,222.0,0.0,-430.138608822,142.210001918,1,0,0
2015-07-10 05:15:00-07:00,26.1599998474,60.3,75.8,0.0,58.09998703,66.25,217.6,0.0,-409.567243695,151.437520706,1,0,0
2015-07-10 05:20:00-07:00,26.3199996948,60.4,75.75,0.0,57.7962379456,66.25,221.6,0.0,-410.086035618,182.524180957,1,0,0
2015-07-10 05:25:00-07:00,25.7599998474,60.3,75.75,0.0,57.5937385559,66.25,219.2,0.0,-412.578767545,187.654791808,1,0,0
2015-07-10 05:30:00-07:00,26.1599998474,60.3,75.75,0.0,57.0874824524,66.25,214.4,0.0,-403.544195993,217.881144683,1,0,0
2015-07-10 05:35:00-07:00,25.7599998474,60.0,75.55,0.0,57.3374862671,66.25,220.0,0.0,-434.962741041,185.295083412,1,0,0
2015-07-10 05:40:00-07:00,26.3199996948,60.1,75.5,0.0,57.8874900818,66.25,216.8,0.0,-421.777834098,151.737827841,1,0,0
2015-07-10 05:45:00-07:00,26.3199996948,60.2,75.5,0.0,58.0874900818,66.25,219.2,0.0,-419.512864479,146.483485459,1,0,0
2015-07-10 05:50:00-07:00,26.1599998474,60.3,75.5,0.0,58.0874900818,66.2,218.4,0.0,-407.618610615,152.857664209,1,0,0
2015-07-10 05:55:00-07:00,26.3199996948,77.7,68.5240005493,1.0,57.4799873352,66.25,221.6,56.8799964905,802.64702698,1417.42646733,1,0,0
2015-07-10 06:00:00-07:00,26.3199996948,106.8,66.7900009155,1.0,57.0749855042,66.4,223.2,82.3999984741,2852.49514584,3510.90006129,1,0,0
2015-07-10 06:05:00-07:00,26.4799995422,108.9,66.7900009155,1.0,57.0749855042,66.6,220.8,81.1199981689,2954.53265984,3619.82737411,1,0,0
2015-07-10 06:10:00-07:00,26.3999996185,108.4,66.7900009155,1.0,57.4749855042,66.75,221.6,80.0,2919.67237325,3569.85253135,1,0,0
2015-07-10 06:15:00-07:00,26.1599998474,107.1,71.7580001831,0.4,57.5749855042,66.9,218.4,57.1999984741,2777.33358419,3421.57925415,1,0,0
2015-07-10 06:20:00-07:00,25.7599998474,77.5,75.0,0.0,57.5749855042,67.15,219.2,0.0,717.679032621,1381.61981916,1,0,0
2015-07-10 06:25:00-07:00,26.0,65.9,75.0,0.0,57.5749855042,67.25,217.6,0.0,-92.9270216786,573.050964837,1,0,0
2015-07-10 06:30:00-07:00,24.7999992371,63.9,75.0,0.0,58.0749855042,67.25,220.0,0.0,-233.140029198,405.386283474,1,0,0
2015-07-10 06:35:00-07:00,24.8799995422,62.9,75.0,0.0,57.8724876404,67.25,218.4,0.0,-300.532365453,347.340271674,1,0,0
2015-07-10 06:40:00-07:00,24.7999992371,62.5,75.0,0.0,57.5687408447,67.1,216.0,0.0,-314.311985089,336.946490018,1,0,0
2015-07-10 06:45:00-07:00,24.7999992371,61.7,75.0,0.0,57.5687408447,67.0,217.6,0.0,-364.824603627,284.374525246,1,0,0
2015-07-10 06:50:00-07:00,24.8799995422,61.7,75.0,0.0,57.9737365723,67.0,220.8,0.0,-370.189671327,260.268723319,1,0,0
2015-07-10 06:55:00-07:00,25.6,66.4,70.2,0.6,58.0749855042,66.95,216.8,24.4799995422,-37.719968903,570.94415982,1,0,0
2015-07-10 07:00:00-07:00,25.3599998474,104.2,67.0,1.0,58.0749855042,67.0,219.2,80.0,2579.48405927,3198.35321575,1,0,0
2015-07-10 07:05:00-07:00,25.4399993896,109.5,67.0,1.0,58.0749855042,67.25,217.6,77.4399978638,2908.27160439,3539.83217546,1,0,0
2015-07-10 07:10:00-07:00,25.2799995422,110.5,67.0,1.0,58.0749855042,67.45,221.6,74.3199981689,3017.81262109,3675.0027969,1,0,0
2015-07-10 07:15:00-07:00,24.5599990845,98.7,75.0,0.0,58.0749855042,67.7,222.4,20.5599983215,2180.95063406,2858.10164914,1,0,0
2015-07-10 07:20:00-07:00,24.2399993896,71.5,75.0,0.0,58.0749855042,67.75,220.8,0.0,261.926654241,937.698434676,1,0,0
2015-07-10 07:25:00-07:00,24.3999996185,65.8,75.0,0.0,58.0749855042,67.75,214.4,0.0,-132.253980199,523.930212397,1,0,0
2015-07-10 07:30:00-07:00,24.3999996185,64.2,75.0,0.0,57.5687408447,67.75,223.2,0.0,-250.652419993,468.20877602,1,0,0
2015-07-10 07:35:00-07:00,23.6799987793,63.1,75.0,0.0,57.5687408447,67.75,218.4,0.0,-321.258735484,382.14307997,1,0,0
2015-07-10 07:40:00-07:00,23.4399986267,62.7,75.0,0.0,57.5687408447,67.75,220.0,0.0,-351.449894761,357.105047547,1,0,0
2015-07-10 07:45:00-07:00,23.759998703,62.2,75.0,0.0,57.5687408447,67.75,225.6,0.0,-396.078653674,330.512232619,1,0,0
2015-07-10 07:50:00-07:00,23.5999988556,61.7,75.0,0.0,57.2649871826,67.75,213.6,0.0,-408.79538254,299.671530785,1,0,0
2015-07-10 07:55:00-07:00,24.2399993896,61.4,75.0,0.0,56.3574859619,67.6,223.2,0.0,-437.759156045,356.033337041,1,0,0
2015-07-10 08:00:00-07:00,23.5999988556,61.0,75.0,0.0,56.349987793,67.45,219.2,0.0,-447.249252213,322.436353857,1,0,0
2015-07-10 08:05:00-07:00,23.2799987793,61.0,75.0,0.0,57.3599868774,67.35,218.4,0.0,-438.708165662,251.480862989,1,0,0
2015-07-10 08:10:00-07:00,23.5999984741,61.4,75.0,0.0,57.5624847412,67.25,216.0,0.0,-399.722850603,262.212399739,1,0,0
2015-07-10 08:15:00-07:00,23.759998703,61.2,75.0,0.0,57.5624847412,67.25,221.6,0.0,-424.106071024,254.990463586,1,0,0
2015-07-10 08:20:00-07:00,24.0799991608,61.4,75.0,0.0,57.3624847412,67.25,216.8,0.0,-401.203305605,276.899909104,1,0,0
2015-07-10 08:25:00-07:00,24.3999996185,61.0,75.0,0.0,56.9612358093,67.25,217.6,0.0,-430.217692956,278.007650001,1,0,0
2015-07-10 08:30:00-07:00,24.3999996185,60.8,75.0,0.0,56.3562385559,67.25,217.6,0.0,-443.984659131,305.885567444,1,0,0
2015-07-10 08:35:00-07:00,23.759998703,60.3,75.0,0.0,56.0562362671,67.2,220.8,0.0,-481.945043804,296.41462292,1,0,0
2015-07-10 08:40:00-07:00,24.0799991608,60.0,75.0,0.0,56.0562362671,67.2,222.4,0.0,-506.543373072,277.456581092,1,0,0
2015-07-10 08:45:00-07:00,24.1599994659,60.0,75.0,0.0,56.2587356567,67.0,217.6,0.0,-481.843816111,257.52929832,1,0,0
2015-07-10 08:50:00-07:00,23.759998703,59.9,75.0,0.0,56.5624847412,67.0,218.4,0.0,-490.52409074,230.581920795,1,0,0
2015-07-10 08:55:00-07:00,23.759998703,60.0,75.0,0.0,56.5624847412,67.0,216.0,0.0,-478.300846875,234.880922775,1,0,0
2015-07-10 09:00:00-07:00,24.2399993896,60.3,75.0,0.0,57.0687408447,67.0,216.8,0.0,-459.497803001,221.60544519,1,0,0
2015-07-10 09:05:00-07:00,24.5599994659,60.1,75.0,0.0,57.0687408447,67.0,214.4,0.0,-467.975622244,205.58773759,1,0,0
2015-07-10 09:10:00-07:00,24.3999996185,60.4,75.0,0.0,57.0687408447,67.0,224.0,0.0,-467.671939167,236.050974093,1,0,0
2015-07-10 09:15:00-07:00,24.3999992371,60.5,75.0,0.0,57.0687408447,67.0,218.4,0.0,-449.071350677,237.058489751,1,0,0
2015-07-10 09:20:00-07:00,24.3999992371,60.3,75.0,0.0,56.7649871826,67.0,224.0,0.0,-474.757877639,250.488833225,1,0,0
2015-07-10 09:25:00-07:00,24.3999996185,60.2,75.0,0.0,56.5624847412,67.0,219.2,0.0,-471.51859148,252.228834016,1,0,0
2015-07-10 09:30:00-07:00,24.3999996185,60.0,75.0,0.0,56.5624847412,67.0,219.2,0.0,-485.386785347,238.360640149,1,0,0
2015-07-10 09:35:00-07:00,24.7199993134,60.0,75.0,0.0,56.5624847412,67.0,220.0,0.0,-487.158269965,239.230569493,1,0,0
2015-07-10 09:40:00-07:00,25.4399990082,60.0,75.0,0.0,57.0687408447,66.95,213.6,0.0,-469.607918785,198.063670695,1,0,0
2015-07-10 09:45:00-07:00,25.1199989319,64.6,70.2,0.6,57.0687408447,66.8,219.2,27.3600001335,-152.550132538,522.224810142,1,0,0
2015-07-10 09:50:00-07:00,25.5199996948,101.8,67.0,1.0,56.5624847412,67.0,223.2,78.0,2457.09977909,3194.05427439,1,0,0
2015-07-10 09:55:00-07:00,25.5199996948,94.9,75.0,0.0,56.6624847412,67.2,218.4,20.1599990845,1913.73483289,2641.74963443,1,0,0
2015-07-10 10:00:00-07:00,54.8799995422,68.1,75.0,0.0,57.3624847412,67.45,134.4,24.3199989319,27.6351600417,456.51223481,1,0,0
2015-07-10 10:05:00-07:00,42.0799995422,64.9,75.0,0.0,57.4624847412,67.65,105.6,0.0,-91.8641309078,248.451227404,1,0,0
2015-07-10 10:10:00-07:00,24.0799991608,62.6,75.0,0.0,56.8624847412,67.5,217.6,0.0,-337.290671278,394.94089247,1,0,0
2015-07-10 10:15:00-07:00,23.759998703,61.5,75.0,0.0,56.5624847412,67.5,220.8,0.0,-419.082646786,344.871160533,1,0,0
2015-07-10 10:20:00-07:00,24.0799991608,61.1,75.0,0.0,56.1574859619,67.5,217.6,0.0,-440.542917587,340.217117899,1,0,0
2015-07-10 10:25:00-07:00,24.7199993134,61.0,75.0,0.0,56.0562362671,67.5,215.2,0.0,-442.491550667,336.54979697,1,0,0
2015-07-10 10:30:00-07:00,25.1999988556,60.6,75.0,0.0,56.0562362671,67.45,219.2,0.0,-474.985639947,315.068981671,1,0,0
2015-07-10 10:35:00-07:00,24.7199993134,60.3,75.0,0.0,55.7524894714,67.4,220.8,0.0,-495.914465363,317.6304581,1,0,0
2015-07-10 10:40:00-07:00,24.8799991608,59.8,75.0,0.0,55.1449867249,67.45,212.0,0.0,-513.034598851,312.180767093,1,0,0
2015-07-10 10:45:00-07:00,25.1999988556,59.6,75.0,0.0,55.0437355042,67.25,218.4,0.0,-528.522435797,314.782746337,1,0,0
2015-07-10 10:50:00-07:00,24.8799991608,59.3,75.0,0.0,55.0437355042,67.25,220.8,0.0,-555.284506991,297.287765057,1,0,0
2015-07-10 10:55:00-07:00,24.3999996185,59.2,75.0,0.0,55.0437355042,67.2,215.2,0.0,-544.604985437,282.940295654,1,0,0
2015-07-10 11:00:00-07:00,24.8799991608,59.4,75.0,0.0,55.0437355042,67.25,221.6,0.0,-550.286389676,305.374912343,1,0,0
2015-07-10 11:05:00-07:00,24.5599994659,58.9,75.0,0.0,55.0437355042,67.2,217.6,0.0,-571.329096246,265.445314373,1,0,0
2015-07-10 11:10:00-07:00,25.1999988556,58.8,75.0,0.0,55.0437355042,67.15,216.8,0.0,-572.65770971,257.611236318,1,0,0
2015-07-10 11:15:00-07:00,25.0399990082,58.7,75.0,0.0,55.0437355042,67.05,220.0,0.0,-581.11022203,254.454212333,1,0,0
2015-07-10 11:20:00-07:00,25.1999988556,58.6,75.0,0.0,55.0437355042,67.0,214.4,0.0,-569.709453167,241.194940625,1,0,0
2015-07-10 11:25:00-07:00,25.1999988556,58.6,75.0,0.0,55.0437355042,67.0,220.0,0.0,-584.589923958,247.494808477,1,0,0
2015-07-10 11:30:00-07:00,24.8799991608,58.5,75.0,0.0,54.5437355042,66.95,220.0,0.0,-588.069625887,275.332423903,1,0,0
2015-07-10 11:35:00-07:00,24.8799991608,58.5,75.0,0.0,54.3412361145,66.9,219.2,0.0,-582.464142417,288.372719057,1,0,0
2015-07-10 11:40:00-07:00,24.7199993134,70.3,68.6,0.8,53.63748703,67.05,225.6,43.1999995232,231.93795035,1189.12895567,1,0,0
2015-07-10 11:45:00-07:00,26.1599998474,102.8,67.0,1.0,53.53748703,67.3,220.0,74.0799957275,2470.58836911,3428.37722751,1,0,0
2015-07-10 11:50:00-07:00,26.0799995422,105.6,67.0,1.0,53.53748703,67.7,220.0,69.1999954224,2637.61406167,3623.2405355,1,0,0
2015-07-10 11:55:00-07:00,26.1599998474,91.6,75.0,0.0,53.53748703,67.85,219.2,14.1599996567,1646.84802171,2639.29154468,1,0,0
2015-07-10 12:00:00-07:00,26.1599998474,66.0,75.0,0.0,53.53748703,68.0,221.6,0.0,-140.200354058,873.624365418,1,0,0
2015-07-10 12:05:00-07:00,25.9199996948,61.1,75.0,0.0,53.3349891663,68.0,214.4,0.0,-467.975622244,526.642866181,1,0,0
2015-07-10 12:10:00-07:00,25.9199996948,59.7,75.0,0.0,53.0312423706,68.0,216.8,0.0,-569.228621628,457.355146187,1,0,0
2015-07-10 12:15:00-07:00,26.3199996948,58.9,75.0,0.0,53.0312423706,68.0,220.8,0.0,-635.608680958,409.915746779,1,0,0
2015-07-10 12:20:00-07:00,25.9199996948,58.4,75.0,0.0,53.0312423706,68.0,217.6,0.0,-660.814376381,369.557523418,1,0,0
2015-07-10 12:25:00-07:00,26.1599998474,58.2,75.0,0.0,53.0312423706,68.0,219.2,0.0,-679.541499486,358.406664282,1,0,0
2015-07-10 12:30:00-07:00,25.7599998474,58.1,75.0,0.0,53.0312423706,68.0,220.8,0.0,-691.486367197,354.03806054,1,0,0
2015-07-10 12:35:00-07:00,26.0,58.1,75.0,0.0,53.0312423706,68.0,215.2,0.0,-673.948669478,345.058834367,1,0,0
2015-07-10 12:40:00-07:00,25.9199996948,57.8,75.0,0.0,53.0312423706,68.0,214.4,0.0,-691.790050274,323.429321587,1,0,0
2015-07-10 12:45:00-07:00,25.7599998474,57.9,75.0,0.0,53.0312423706,68.0,220.8,0.0,-705.455788756,340.068638981,1,0,0
2015-07-10 12:50:00-07:00,26.1599998474,57.9,75.0,0.0,53.0312423706,68.0,220.0,0.0,-702.899789521,338.836506231,1,0,0
2015-07-10 12:55:00-07:00,26.3199996948,57.8,75.0,0.0,53.0312423706,68.25,216.0,0.0,-714.034835692,325.84297324,1,0,0
2015-07-10 13:00:00-07:00,26.3199996948,58.0,75.0,0.0,53.0312423706,68.25,216.0,0.0,-700.36909721,339.508711722,1,0,0
2015-07-10 13:05:00-07:00,26.7999992371,57.8,75.0,0.0,53.0312423706,68.25,220.8,0.0,-729.902276485,333.083928201,1,0,0
2015-07-10 13:10:00-07:00,26.6399993896,57.5,75.0,0.0,53.0312423706,68.5,219.2,0.0,-762.750662689,309.867985747,1,0,0
2015-07-10 13:15:00-07:00,26.0,57.3,75.0,0.0,53.0312423706,68.5,217.6,0.0,-770.950105778,293.839209457,1,0,0
2015-07-10 13:20:00-07:00,26.0799995422,57.5,75.0,0.0,53.0312423706,68.6,216.0,0.0,-758.448485759,305.344365517,1,0,0
2015-07-10 13:25:00-07:00,26.0,57.2,75.0,0.0,53.0312423706,68.75,217.6,0.0,-795.042296584,286.95572637,1,0,0
2015-07-10 13:30:00-07:00,26.0,57.2,75.0,0.0,53.0312423706,68.75,222.4,0.0,-812.579994302,293.285632099,1,0,0
2015-07-10 13:35:00-07:00,26.2399993896,57.5,75.0,0.0,53.0312423706,68.75,216.8,0.0,-771.544818471,306.475270574,1,0,0
2015-07-10 13:40:00-07:00,26.6399993896,57.2,75.0,0.0,53.0312423706,68.75,220.8,0.0,-806.734095063,291.175663523,1,0,0
2015-07-10 13:45:00-07:00,26.0,57.6,75.0,0.0,53.0312423706,68.9,216.0,0.0,-772.114224241,312.177234758,1,0,0
2015-07-10 13:50:00-07:00,26.6399993896,57.5,75.0,0.0,53.0312423706,69.0,222.4,0.0,-809.062331989,314.391605977,1,0,0
2015-07-10 13:55:00-07:00,25.7599998474,57.3,75.0,0.0,53.0312423706,69.15,220.0,0.0,-824.689357013,297.080083091,1,0,0
2015-07-10 14:00:00-07:00,26.0,57.7,75.0,0.0,53.0312423706,69.25,215.2,0.0,-786.273447724,317.828585095,1,0,0
2015-07-10 14:05:00-07:00,25.8399997711,57.4,75.0,0.0,53.0312423706,69.25,224.8,0.0,-842.682579348,310.673075754,1,0,0
2015-07-10 14:10:00-07:00,26.3199996948,57.4,75.0,0.0,53.0312423706,69.35,222.4,0.0,-840.721292806,307.356281351,1,0,0
2015-07-10 14:15:00-07:00,25.9199996948,57.9,75.0,0.0,53.0312423706,69.5,219.2,0.0,-804.35524429,337.604373481,1,0,0
2015-07-10 14:20:00-07:00,26.0,57.7,75.0,0.0,53.0312423706,69.5,216.0,0.0,-806.278570447,319.010103999,1,0,0
2015-07-10 14:25:00-07:00,26.2399997711,57.5,75.0,0.0,53.0312423706,69.6,220.8,0.0,-845.150004351,312.129795862,1,0,0
2015-07-10 14:30:00-07:00,25.7599998474,57.5,75.0,0.0,53.0312423706,69.7,219.2,0.0,-845.959825891,309.867985747,1,0,0
2015-07-10 14:35:00-07:00,26.6399993896,57.5,75.0,0.0,53.0312423706,69.75,216.0,0.0,-837.026482031,305.344365517,1,0,0
2015-07-10 14:40:00-07:00,26.0,57.4,75.0,0.0,53.0312423706,69.75,223.2,0.0,-871.987996315,308.461879485,1,0,0
2015-07-10 14:45:00-07:00,26.0,57.2,75.0,0.0,53.0312423706,69.75,220.0,0.0,-873.405184009,290.120679234,1,0,0
2015-07-10 14:50:00-07:00,25.9199996948,57.6,75.0,0.0,53.0312423706,69.75,216.8,0.0,-833.268403949,313.333446739,1,0,0
2015-07-10 14:55:00-07:00,26.0,57.3,75.0,0.0,53.0312423706,69.75,220.8,0.0,-869.596492081,298.160374302,1,0,0
2015-07-10 15:00:00-07:00,25.9199996948,57.7,75.0,0.0,53.0312423706,69.75,220.0,0.0,-838.608164726,324.917698518,1,0,0
2015-07-10 15:05:00-07:00,25.6799999237,57.6,75.0,0.0,53.0312423706,69.75,216.0,0.0,-830.19361279,312.177234758,1,0,0
2015-07-10 15:10:00-07:00,26.3199996948,57.7,75.0,0.0,53.0312423706,69.75,222.4,0.0,-847.756617432,328.462255229,1,0,0
2015-07-10 15:15:00-07:00,25.5199996948,57.7,75.0,0.0,53.0312423706,69.75,216.8,0.0,-826.410227785,320.191622903,1,0,0
2015-07-10 15:20:00-07:00,26.1599998474,57.5,75.0,0.0,53.0312423706,69.75,219.2,0.0,-849.426874358,309.867985747,1,0,0
2015-07-10 15:25:00-07:00,25.7599998474,57.3,75.0,0.0,53.0312423706,69.75,220.0,0.0,-866.445780153,297.080083091,1,0,0
2015-07-10 15:30:00-07:00,26.1599998474,57.5,75.0,0.0,53.0312423706,69.75,220.0,0.0,-852.526972439,310.998890804,1,0,0
2015-07-10 15:35:00-07:00,26.0,57.5,75.0,0.0,53.0312423706,69.75,217.6,0.0,-843.226678195,307.606175632,1,0,0
2015-07-10 15:40:00-07:00,26.1599998474,57.4,75.0,0.0,53.0312423706,69.65,218.4,0.0,-846.326776276,301.828290679,1,0,0
2015-07-10 15:45:00-07:00,26.0799995422,57.4,75.0,0.0,53.0312423706,69.55,217.6,0.0,-836.343195107,300.722692545,1,0,0
2015-07-10 15:50:00-07:00,25.7599998474,57.5,75.0,0.0,53.0312423706,69.5,224.0,0.0,-850.312616667,316.653416092,1,0,0
2015-07-10 15:55:00-07:00,26.0799999237,57.7,75.0,0.0,53.0312423706,69.5,217.6,0.0,-812.251004302,321.373141807,1,0,0
2015-07-10 16:00:00-07:00,26.0,57.4,75.0,0.0,53.0312423706,69.5,222.4,0.0,-851.274279745,307.356281351,1,0,0
2015-07-10 16:05:00-07:00,25.7599998474,57.4,75.0,0.0,53.0312423706,69.5,215.2,0.0,-823.715040473,297.405898142,1,0,0
2015-07-10 16:10:00-07:00,26.1599998474,57.3,75.0,0.0,53.0312423706,69.4,219.2,0.0,-839.025728958,295.99979188,1,0,0
2015-07-10 16:15:00-07:00,25.7599998474,57.4,75.0,0.0,53.0312423706,69.25,216.0,0.0,-809.695005067,298.511496276,1,0,0
2015-07-10 16:20:00-07:00,26.1599998474,57.1,75.0,0.0,53.0312423706,69.3,218.4,0.0,-842.872381271,281.101920648,1,0,0
2015-07-10 16:25:00-07:00,26.3199996948,57.3,75.0,0.0,53.0312423706,69.25,219.2,0.0,-828.624583557,295.99979188,1,0,0
2015-07-10 16:30:00-07:00,26.0,57.3,75.0,0.0,53.0312423706,69.25,219.2,0.0,-828.624583557,295.99979188,1,0,0
2015-07-10 16:35:00-07:00,26.1599998474,57.3,75.0,0.0,53.0312423706,69.25,215.2,0.0,-813.503696996,290.598335824,1,0,0
2015-07-10 16:40:00-07:00,26.0,57.4,75.0,0.0,53.0312423706,69.25,218.4,0.0,-818.691616235,301.828290679,1,0,0
2015-07-10 16:45:00-07:00,26.0,57.0,75.0,0.0,53.0312423706,69.2,220.8,0.0,-852.134715131,277.206241963,1,0,0
2015-07-10 16:50:00-07:00,25.7599998474,57.4,75.0,0.0,53.0312423706,69.05,223.2,0.0,-822.563575471,308.461879485,1,0,0
2015-07-10 16:55:00-07:00,26.4799995422,57.6,75.0,0.0,53.0312423706,69.05,218.4,0.0,-791.056456193,315.6458707,1,0,0
2015-07-10 17:00:00-07:00,26.3199996948,57.5,75.0,0.0,53.0312423706,69.0,223.2,0.0,-811.972628147,315.522511034,1,0,0
2015-07-10 17:05:00-07:00,25.6799995422,57.4,75.0,0.0,53.0312423706,69.05,216.8,0.0,-798.977523128,299.61709441,1,0,0
2015-07-10 17:10:00-07:00,26.1599998474,57.3,75.0,0.0,53.0312423706,69.0,217.6,0.0,-805.367521214,293.839209457,1,0,0
2015-07-10 17:15:00-07:00,26.3199996948,57.3,75.25,0.0,53.0312423706,69.0,220.0,0.0,-814.250251228,297.080083091,1,0,0
2015-07-10 17:20:00-07:00,26.4799995422,57.2,75.25,0.0,53.0312423706,68.9,220.8,0.0,-817.211161232,291.175663523,1,0,0
2015-07-10 17:25:00-07:00,26.1599998474,57.2,75.25,0.0,52.5249862671,68.8,218.4,0.0,-801.419641209,322.986881765,1,0,0
2015-07-10 17:30:00-07:00,26.0,57.0,75.25,0.0,52.5249862671,68.8,217.6,0.0,-812.251004302,308.036813459,1,0,0
2015-07-10 17:35:00-07:00,26.1599998474,57.0,75.5,0.0,52.5249862671,68.75,219.2,0.0,-814.75638969,310.301790029,1,0,0
2015-07-10 17:40:00-07:00,26.3199996948,57.2,75.5,0.0,52.9249862671,68.75,219.2,0.0,-800.888195823,296.433596162,1,0,0
2015-07-10 17:45:00-07:00,26.0799995422,57.2,75.5,0.0,53.0249862671,68.75,219.2,0.0,-800.888195823,289.499499228,1,0,0
2015-07-10 17:50:00-07:00,26.0,57.1,75.5,0.0,53.0249862671,68.75,217.6,0.0,-801.925779671,280.50288111,1,0,0
