Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-10 17:55:00-07:00,26.1599998474,57.2,76.0,0.0,53.0249862671,68.75,218.4,0.0,-797.965246203,288.442931713,1,0,0
2015-07-10 18:00:00-07:00,26.1599998474,57.2,76.0,0.0,53.0249862671,68.75,221.6,0.0,-809.657044682,292.669201775,1,0,0
2015-07-10 18:05:00-07:00,26.0,57.2,76.0,0.0,53.0249862671,68.75,218.4,0.0,-797.965246203,288.442931713,1,0,0
2015-07-10 18:10:00-07:00,26.1599998474,57.3,76.0,0.0,53.0249862671,68.75,224.0,0.0,-811.33995507,302.924842793,1,0,0
2015-07-10 18:15:00-07:00,26.1599998474,57.5,76.0,0.0,53.0249862671,68.65,218.4,0.0,-770.330086162,309.169301744,1,0,0
2015-07-10 18:20:00-07:00,26.6399993896,57.4,76.0,0.0,53.0249862671,68.7,214.4,0.0,-766.394859617,296.724604925,1,0,0
2015-07-10 18:25:00-07:00,27.4400001526,57.0,76.0,0.0,53.0249862671,68.65,216.0,0.0,-796.029266585,271.607490684,1,0,0
2015-07-10 18:30:00-07:00,26.0,57.0,76.0,0.0,53.0249862671,68.5,220.0,0.0,-800.331443515,276.63725903,1,0,0
2015-07-10 18:35:00-07:00,26.2399993896,57.2,76.0,0.0,53.0249862671,68.5,210.4,0.0,-752.096448057,277.877256559,1,0,0
2015-07-10 18:40:00-07:00,26.6399993896,57.0,76.0,0.0,53.0249862671,68.4,220.0,0.0,-793.372039658,276.63725903,1,0,0
2015-07-10 18:45:00-07:00,26.4799995422,57.1,76.0,0.0,53.0249862671,68.35,223.2,0.0,-794.321049275,287.721705256,1,0,0
2015-07-10 18:50:00-07:00,26.0,57.1,76.0,0.0,53.0249862671,68.25,212.0,0.0,-747.756310743,273.284056964,1,0,0
2015-07-10 18:55:00-07:00,26.7999996185,57.3,76.0,0.0,53.0249862671,68.25,219.2,0.0,-759.283614222,296.433596162,1,0,0
2015-07-10 19:00:00-07:00,25.7599998474,57.0,76.0,0.0,53.0249862671,68.25,216.8,0.0,-771.544818471,272.613444354,1,0,0
2015-07-10 19:05:00-07:00,26.3199996948,57.2,76.0,0.0,53.0249862671,68.1,214.4,0.0,-739.265838038,283.160094136,1,0,0
2015-07-10 19:10:00-07:00,27.1199996948,57.1,76.0,0.0,53.0249862671,68.05,218.4,0.0,-756.512506141,281.534141702,1,0,0
2015-07-10 19:15:00-07:00,26.9599998474,56.9,76.0,0.0,53.0249862671,68.0,226.4,0.0,-794.966375814,277.523029142,1,0,0
2015-07-10 19:20:00-07:00,25.7599998474,56.9,76.0,0.0,53.0249862671,68.0,220.0,0.0,-772.493828088,269.677855174,1,0,0
2015-07-10 19:25:00-07:00,26.7999992371,57.0,76.0,0.0,53.0249862671,68.0,212.8,0.0,-740.480570347,267.583676008,1,0,0
2015-07-10 19:30:00-07:00,27.2799999237,56.9,76.0,0.0,53.0249862671,68.0,221.6,0.0,-778.11196502,271.639148666,1,0,0
2015-07-10 19:35:00-07:00,26.7999992371,57.0,76.0,0.0,53.0249862671,68.0,223.2,0.0,-776.669470402,280.661073707,1,0,0
2015-07-10 19:40:00-07:00,26.6399993896,56.9,76.0,0.0,53.0249862671,68.0,214.4,0.0,-752.830348828,262.813327951,1,0,0
2015-07-10 19:45:00-07:00,26.8,56.9,76.0,0.0,53.0249862671,68.0,222.4,0.0,-780.921033485,272.619795412,1,0,0
2015-07-10 19:50:00-07:00,26.9599998474,57.3,76.0,0.0,53.0249862671,67.8,212.8,0.0,-706.822362604,287.778600653,1,0,0
2015-07-10 19:55:00-07:00,27.6000003815,57.2,76.0,0.0,53.2249862671,67.75,216.8,0.0,-723.537585322,272.613444354,1,0,0
2015-07-10 20:00:00-07:00,27.7600002289,57.1,76.0,0.0,53.5249862671,67.75,219.2,0.0,-738.481323421,247.894917627,1,0,0
2015-07-10 20:05:00-07:00,27.6000003815,57.1,76.0,0.0,53.5249862671,67.75,221.6,0.0,-746.566885357,250.609095557,1,0,0
2015-07-10 20:10:00-07:00,27.6,57.1,76.0,0.0,53.5249862671,67.75,215.2,0.0,-725.005386863,243.371287743,1,0,0
2015-07-10 20:15:00-07:00,26.9599994659,57.5,76.0,0.0,53.5249862671,67.7,225.6,0.0,-727.928336482,283.678934715,1,0,0
2015-07-10 20:20:00-07:00,27.4399997711,57.6,76.0,0.0,53.6262367249,67.65,208.0,0.0,-661.269900997,261.465676372,1,0,0
2015-07-10 20:25:00-07:00,27.9200000763,57.6,76.0,0.0,54.0312385559,67.55,218.4,0.0,-687.424606037,246.558234145,1,0,0
2015-07-10 20:30:00-07:00,27.4400001526,57.8,76.0,0.0,54.2337379456,67.5,216.8,0.0,-665.243087926,244.58053417,1,0,0
2015-07-10 20:35:00-07:00,27.7600002289,58.0,76.0,0.0,54.53748703,67.4,220.0,0.0,-654.183962525,240.970261169,1,0,0
2015-07-10 20:40:00-07:00,27.7599998474,58.1,76.0,0.0,54.53748703,67.5,220.0,0.0,-654.183962525,247.929665026,1,0,0
2015-07-10 20:45:00-07:00,27.6000003815,58.2,76.0,0.0,55.0374908447,67.5,215.2,0.0,-633.10329557,215.289781556,1,0,0
2015-07-10 20:50:00-07:00,27.6000003815,58.4,76.0,0.0,55.0374908447,67.5,220.8,0.0,-635.608680958,234.861539439,1,0,0
2015-07-10 20:55:00-07:00,27.2799999237,58.3,76.0,0.0,55.3412376404,67.5,220.0,0.0,-640.265154812,205.912221764,1,0,0
2015-07-10 21:00:00-07:00,27.1199996948,58.6,76.0,0.0,55.5437355042,67.5,212.0,0.0,-596.863781669,204.963324132,1,0,0
2015-07-10 21:05:00-07:00,27.9200000763,58.7,76.0,0.0,55.5437355042,67.5,218.4,0.0,-607.973520917,218.059686192,1,0,0
2015-07-10 21:10:00-07:00,27.9199996948,58.9,76.0,0.0,55.5437355042,67.45,225.6,0.0,-610.175223228,239.521571692,1,0,0
2015-07-10 21:15:00-07:00,26.7999992371,58.8,76.0,0.0,55.5437355042,67.45,220.0,0.0,-601.9884336,226.616596907,1,0,0
2015-07-10 21:20:00-07:00,27.1199996948,59.0,76.0,0.0,55.5437355042,67.5,211.2,0.0,-567.887354703,230.913988435,1,0,0
2015-07-10 21:25:00-07:00,27.8000001907,58.7,76.0,0.0,55.5437355042,67.5,220.0,0.0,-612.427539385,219.65719305,1,0,0
2015-07-10 21:30:00-07:00,27.4400001526,58.9,76.0,0.0,56.049987793,67.5,220.8,0.0,-600.68512706,199.065109849,1,0,0
2015-07-10 21:35:00-07:00,26.733332634,59.0,76.0,0.0,56.049987793,67.5,216.8,0.0,-582.944973956,202.317034023,1,0,0
2015-07-10 21:40:00-07:00,26.3199996948,59.5,76.0,0.0,56.049987793,67.5,216.8,0.0,-548.654093135,236.607914844,1,0,0
2015-07-10 21:45:00-07:00,26.6399993896,59.5,76.0,0.0,56.049987793,67.5,219.2,0.0,-554.727754683,239.227190654,1,0,0
2015-07-10 21:50:00-07:00,26.7999996185,59.5,76.0,0.0,56.049987793,67.5,218.4,0.0,-552.703200833,238.354098718,1,0,0
2015-07-10 21:55:00-07:00,26.6399993896,59.5,76.0,0.0,56.049987793,67.5,218.4,0.0,-552.703200833,238.354098718,1,0,0
2015-07-10 22:00:00-07:00,56.2399997711,59.5,76.0,0.0,56.049987793,67.5,127.2,14.4800001144,-321.904062024,138.821617934,1,0,0
2015-07-10 22:05:00-07:00,30.3999984741,59.9,76.0,0.0,56.149987793,67.5,154.4,0.0,-371.201948252,183.159452266,1,0,0
2015-07-10 22:10:00-07:00,25.6799991608,59.7,76.0,0.0,57.0562400818,67.5,228.0,0.0,-562.572900848,190.680472607,1,0,0
2015-07-10 22:15:00-07:00,24.9999990463,59.5,76.0,0.0,57.0562400818,67.5,216.8,0.0,-548.654093135,167.597360221,1,0,0
2015-07-10 22:20:00-07:00,25.1999988556,59.8,76.0,0.0,56.8537391663,67.5,221.6,0.0,-539.771363122,206.533406018,1,0,0
2015-07-10 22:25:00-07:00,25.1999988556,59.8,76.0,0.0,56.549987793,67.5,220.0,0.0,-535.874096962,226.181474878,1,0,0
2015-07-10 22:30:00-07:00,25.7999992371,59.7,76.0,0.0,56.549987793,67.5,216.0,0.0,-532.963800804,215.236215184,1,0,0
2015-07-10 22:35:00-07:00,26.3199993134,59.6,76.0,0.0,56.549987793,67.5,216.0,0.0,-539.796670045,208.403345943,1,0,0
2015-07-10 22:40:00-07:00,26.1333325704,59.7,76.0,0.0,56.549987793,67.45,218.4,0.0,-535.431225807,217.627728686,1,0,0
2015-07-10 22:45:00-07:00,25.7999992371,59.6,76.0,0.0,56.549987793,67.45,216.0,0.0,-536.380235424,208.403345943,1,0,0
2015-07-10 22:50:00-07:00,26.3999996185,59.9,76.0,0.0,57.0562400818,67.45,221.6,0.0,-529.256336567,199.348073694,1,0,0
2015-07-10 22:55:00-07:00,25.7999992371,59.8,76.0,0.0,57.0562400818,67.35,216.0,0.0,-515.881627701,187.4775275,1,0,0
2015-07-10 23:00:00-07:00,26.3999996185,59.9,76.0,0.0,57.0562400818,67.35,218.4,0.0,-514.704855776,196.46940115,1,0,0
2015-07-10 23:05:00-07:00,26.5599994659,59.9,76.0,0.0,57.0562400818,67.35,223.2,0.0,-526.017050409,200.787409966,1,0,0
2015-07-10 23:10:00-07:00,25.6799991608,59.8,76.0,0.0,57.0562400818,67.3,216.8,0.0,-514.363212314,188.171888713,1,0,0
2015-07-10 23:15:00-07:00,25.9199993134,60.0,76.0,0.0,57.2587379456,67.25,217.6,0.0,-499.052523829,188.694309896,1,0,0
2015-07-10 23:20:00-07:00,26.5599994659,59.8,76.0,0.0,57.5624847412,67.25,223.2,0.0,-526.017050409,157.982708278,1,0,0
2015-07-10 23:25:00-07:00,25.9199993134,60.25,76.0,0.0,57.5624847412,67.25,215.0,0.0,-476.086491103,182.784244192,1,0,0
2015-07-10 23:30:00-07:00,26.5599994659,60.3333333333,76.0,0.0,57.5624847412,67.25,218.666666667,0.0,-478.441440892,191.665849577,1,0,0
2015-07-10 23:35:00-07:00,26.1599994659,60.3,76.0,0.0,57.0624847412,67.25,217.6,0.0,-478.402074568,222.853815288,1,0,0
2015-07-10 23:40:00-07:00,26.5599994659,60.0,76.0,0.0,57.1637359619,67.25,216.0,0.0,-495.383019978,193.798213054,1,0,0
2015-07-10 23:45:00-07:00,26.5599994659,60.1,76.0,0.0,57.5687408447,67.25,223.2,0.0,-504.835155761,178.722882507,1,0,0
2015-07-10 23:50:00-07:00,26.3999996185,59.9,76.0,0.0,57.5687408447,67.25,220.8,0.0,-513.376242313,162.831709523,1,0,0
2015-07-10 23:55:00-07:00,26.3999996185,59.9,76.0,0.0,57.5687408447,67.25,217.6,0.0,-505.936006917,160.471829674,1,0,0
2015-07-11 00:00:00-07:00,25.9199993134,60.1,76.0,0.0,57.1637359619,67.2,222.4,0.0,-499.508048446,206.575706956,1,0,0
2015-07-11 00:05:00-07:00,26.3999996185,60.3,76.0,0.0,57.1624847412,67.25,218.4,0.0,-480.160905724,216.764340775,1,0,0
2015-07-11 00:10:00-07:00,26.3199993134,60.4,76.0,0.0,57.5624847412,67.2,215.2,0.0,-462.914237621,193.165619524,1,0,0
2015-07-11 00:15:00-07:00,26.5599994659,60.2,76.0,0.0,57.5624847412,67.1,218.4,0.0,-476.706510719,182.220390722,1,0,0
2015-07-11 00:20:00-07:00,26.3199993134,60.0,76.0,0.0,57.5624847412,67.25,220.0,0.0,-504.556779607,169.636530927,1,0,0
2015-07-11 00:25:00-07:00,26.1599994659,60.1666666667,76.0,0.0,57.8624847412,67.0,219.333333333,0.0,-474.11817486,159.871394494,1,0,0
2015-07-11 00:30:00-07:00,26.1599994659,60.5,76.0,0.0,58.0624847412,67.0,218.0,0.0,-448.248875676,168.094380645,1,0,0
2015-07-11 00:35:00-07:00,26.1599994659,60.8,76.0,0.0,58.0624847412,67.0,214.4,0.0,-420.49983448,185.665276324,1,0,0
2015-07-11 00:40:00-07:00,25.9199993134,60.7,76.0,0.0,57.6574874878,67.05,224.0,0.0,-449.957092986,215.590564625,1,0,0
2015-07-11 00:45:00-07:00,25.9199993134,60.4,76.0,0.0,56.649987793,67.0,216.8,0.0,-452.639626836,257.182443337,1,0,0
2015-07-11 00:50:00-07:00,26.3999996185,59.9,76.0,0.0,56.549987793,67.0,220.0,0.0,-494.117673822,233.140878734,1,0,0
2015-07-11 00:55:00-07:00,26.3999996185,59.8,76.0,0.0,56.549987793,67.0,219.2,0.0,-499.254979214,225.358996787,1,0,0
2015-07-11 01:00:00-07:00,26.1599994659,59.7,76.0,0.0,56.549987793,66.95,218.4,0.0,-500.887275755,217.627728686,1,0,0
2015-07-11 01:05:00-07:00,26.5599994659,60.0,76.0,0.0,56.549987793,66.95,220.8,0.0,-485.437399194,240.973374528,1,0,0
2015-07-11 01:10:00-07:00,26.3999996185,59.7,76.0,0.0,56.549987793,66.8,219.2,0.0,-492.320882281,218.424899854,1,0,0
2015-07-11 01:15:00-07:00,26.1599994659,59.8,76.0,0.0,56.6512382507,66.95,217.6,0.0,-492.169040742,216.74448247,1,0,0
2015-07-11 01:20:00-07:00,26.5599994659,59.8,76.0,0.0,57.2587379456,66.85,217.6,0.0,-485.285557655,174.927343722,1,0,0
2015-07-11 01:25:00-07:00,26.1599994659,59.9,76.0,0.0,57.5624847412,66.75,212.8,0.0,-461.11744608,157.353148366,1,0,0
2015-07-11 01:30:00-07:00,26.3333326976,60.1666666667,76.0,0.0,58.0624847412,66.75,223.333333333,0.0,-465.102583501,148.657283496,1,0,0
2015-07-11 01:35:00-07:00,26.0999994278,60.6,76.0,0.0,58.0624847412,66.8,217.6,0.0,-426.775951413,174.669433676,1,0,0
2015-07-11 01:40:00-07:00,26.3999996185,60.1,76.0,0.0,58.0624847412,66.75,220.0,0.0,-462.800356467,141.7989155,1,0,0
2015-07-11 01:45:00-07:00,26.0999994278,60.625,76.0,0.0,58.0624847412,66.75,212.0,0.0,-410.762995812,171.850848084,1,0,0
2015-07-11 01:50:00-07:00,26.3999996185,60.1,76.0,0.0,58.0624847412,66.75,224.8,0.0,-472.89781879,144.89271002,1,0,0
2015-07-11 01:55:00-07:00,26.1599994659,60.4,76.0,0.0,58.1890478134,66.75,213.6,0.0,-429.066227955,149.392899982,1,0,0
2015-07-11 02:00:00-07:00,26.3999996185,60.9,76.0,0.0,58.56873703,66.75,223.2,0.0,-413.046945623,164.60188875,1,0,0
2015-07-11 02:05:00-07:00,26.3199993134,60.9,76.0,0.0,58.56873703,66.75,218.4,0.0,-404.164215609,161.062063186,1,0,0
2015-07-11 02:10:00-07:00,26.1599994659,61.0,76.0,0.0,58.56873703,66.75,216.8,0.0,-394.345129441,166.740297495,1,0,0
2015-07-11 02:15:00-07:00,26.3999996185,61.1,76.0,0.0,58.56873703,66.75,222.4,0.0,-397.495841369,178.082567075,1,0,0
2015-07-11 02:20:00-07:00,26.3999996185,61.0,76.0,0.0,58.56873703,66.75,219.2,0.0,-398.710573678,168.586131047,1,0,0
2015-07-11 02:25:00-07:00,26.5333328247,61.0,76.0,0.0,58.737487793,66.75,217.333333333,0.0,-395.31522816,155.548787711,1,0,0
2015-07-11 02:30:00-07:00,26.3999996185,61.0,76.0,0.0,59.0749893188,66.75,219.0,0.0,-398.346786658,133.360316369,1,0,0
2015-07-11 02:35:00-07:00,26.1599994659,60.9,76.0,0.0,59.0749893188,66.75,216.8,0.0,-401.203305605,125.162447529,1,0,0
2015-07-11 02:40:00-07:00,26.1599994659,61.0,76.0,0.0,58.2662361145,66.75,221.6,0.0,-403.076017916,191.637332328,1,0,0
2015-07-11 02:45:00-07:00,25.6799991608,61.0,76.0,0.0,57.5624847412,66.75,216.0,0.0,-392.889981362,234.880922775,1,0,0
2015-07-11 02:50:00-07:00,26.3999996185,60.8,76.0,0.0,57.8624847412,66.75,220.0,0.0,-414.084529471,204.43355021,1,0,0
2015-07-11 02:55:00-07:00,26.1599994659,60.4,76.0,0.0,58.0624847412,66.75,213.6,0.0,-429.066227955,157.944701555,1,0,0
2015-07-11 03:00:00-07:00,26.3999996185,60.4,76.0,0.0,58.0624847412,66.75,215.2,0.0,-432.28020719,159.127807934,1,0,0
2015-07-11 03:05:00-07:00,26.3999996185,61.0,76.0,0.0,57.6574890137,66.75,220.8,0.0,-401.620869836,233.464725177,1,0,0
2015-07-11 03:10:00-07:00,26.5599994659,60.3,76.0,0.0,57.049987793,66.75,218.4,0.0,-445.616955672,224.536518697,1,0,0
2015-07-11 03:15:00-07:00,25.4399990082,60.0,76.0,0.0,57.049987793,66.75,220.8,0.0,-471.467977634,206.049820629,1,0,0
2015-07-11 03:20:00-07:00,25.9199993134,60.0,76.0,0.0,56.749987793,66.75,220.0,0.0,-469.759760324,226.181474878,1,0,0
2015-07-11 03:25:00-07:00,25.9199993134,59.8,76.0,0.0,56.2968616486,66.75,218.4,0.0,-480.160905724,242.024472475,1,0,0
2015-07-11 03:30:00-07:00,26.7199993134,59.7,76.0,0.0,56.0437355042,66.75,215.2,0.0,-479.933143416,248.902484064,1,0,0
2015-07-11 03:35:00-07:00,26.1599994659,59.5,76.0,0.0,56.3474868774,66.75,220.0,0.0,-504.556779607,219.396119833,1,0,0
2015-07-11 03:40:00-07:00,26.5599994659,59.5,76.0,0.0,56.8537391663,66.75,220.8,0.0,-506.391531533,184.833665715,1,0,0
2015-07-11 03:45:00-07:00,26.1599994659,59.7,76.0,0.0,57.0562400818,66.75,224.8,0.0,-501.342800371,188.004255448,1,0,0
2015-07-11 03:50:00-07:00,25.6799991608,59.5,76.0,0.0,57.0562400818,66.75,220.0,0.0,-504.556779607,170.071121995,1,0,0
2015-07-11 03:55:00-07:00,26.3999996185,59.6,76.0,0.0,57.0562400818,66.75,216.8,0.0,-490.359595739,174.455536385,1,0,0
2015-07-11 04:00:00-07:00,26.3999996185,59.9,76.0,0.0,57.3599868774,66.75,218.4,0.0,-473.252115714,175.484172875,1,0,0
2015-07-11 04:05:00-07:00,26.5599994659,60.0,76.0,0.0,57.5624847412,66.75,224.8,0.0,-480.009064185,173.337691601,1,0,0
2015-07-11 04:10:00-07:00,26.3199993134,60.1,76.0,0.0,57.5624847412,66.75,216.0,0.0,-454.385804531,173.385099605,1,0,0
2015-07-11 04:15:00-07:00,26.1599994659,59.8,76.0,0.0,57.5624847412,66.7,218.4,0.0,-476.706510719,154.585230681,1,0,0
2015-07-11 04:20:00-07:00,26.3199993134,59.8,76.0,0.0,57.5624847412,66.75,219.2,0.0,-481.919736881,155.151476947,1,0,0
2015-07-11 04:25:00-07:00,26.1599994659,60.0,76.0,0.0,57.5624847412,66.75,213.6,0.0,-456.094021842,164.701650027,1,0,0
2015-07-11 04:30:00-07:00,26.0799991608,60.2,76.0,0.0,57.5624847412,66.75,220.0,0.0,-455.84095261,183.55533864,1,0,0
2015-07-11 04:35:00-07:00,26.5599994659,60.0,76.0,0.0,57.5624847412,66.75,216.8,0.0,-462.926891083,167.169090477,1,0,0
2015-07-11 04:40:00-07:00,26.3999996185,59.7,76.0,0.0,57.5624847412,66.75,219.2,0.0,-488.853833814,148.217380013,1,0,0
2015-07-11 04:45:00-07:00,26.5599994659,59.7,76.0,0.0,57.0624847412,66.7,220.0,0.0,-487.158269965,183.55533864,1,0,0
2015-07-11 04:50:00-07:00,26.3999996185,59.6,76.0,0.0,56.7624847412,66.5,213.6,0.0,-466.229444549,191.729443914,1,0,0
2015-07-11 04:55:00-07:00,27.1999988556,59.9,76.0,0.0,56.967489624,66.5,223.2,0.0,-466.001682241,207.053752787,1,0,0
2015-07-11 05:00:00-07:00,26.7199993134,60.0,76.0,0.0,57.0687408447,66.5,225.6,0.0,-463.8759007,209.190843206,1,0,0
2015-07-11 05:05:00-07:00,26.3199993134,59.7,76.0,0.0,57.0687408447,66.5,212.0,0.0,-456.030754534,176.461043817,1,0,0
2015-07-11 05:10:00-07:00,26.3999996185,59.8,76.0,0.0,57.0687408447,66.5,222.4,0.0,-471.366749942,192.152947951,1,0,0
2015-07-11 05:15:00-07:00,26.5599994659,59.8,76.0,0.0,57.3724876404,66.5,213.6,0.0,-452.715547606,164.025759284,1,0,0
2015-07-11 05:20:00-07:00,26.7199993134,60.0,76.0,0.0,57.5749855042,66.45,220.0,0.0,-448.881548754,168.766552348,1,0,0
2015-07-11 05:25:00-07:00,26.3999996185,59.9,76.0,0.0,57.1749855042,66.5,217.6,0.0,-454.309883762,187.575911948,1,0,0
2015-07-11 05:30:00-07:00,26.5599994659,59.7,76.0,0.0,56.6749855042,66.45,222.4,0.0,-474.884412255,212.819589766,1,0,0
2015-07-11 05:35:00-07:00,27.1999988556,59.7,76.0,0.0,57.081237793,66.3,220.0,0.0,-459.320654539,182.250238033,1,0,0
2015-07-11 05:40:00-07:00,26.8799991608,59.9,76.0,0.0,57.5874900818,66.25,213.6,0.0,-429.066227955,156.255103577,1,0,0
2015-07-11 05:45:00-07:00,27.3599990845,60.0,76.0,0.0,57.5874900818,66.25,215.2,0.0,-425.472644872,164.233116109,1,0,0
2015-07-11 05:50:00-07:00,26.7199993134,59.8,76.0,0.0,57.9874900818,66.25,222.4,0.0,-453.778438377,127.515956625,1,0,0
2015-07-11 05:55:00-07:00,27.0399990082,60.0,76.0,0.0,58.0874900818,66.25,214.4,0.0,-423.890962178,129.711307105,1,0,0
2015-07-11 06:00:00-07:00,27.1999988556,60.1,76.0,0.0,58.0874900818,66.25,217.6,0.0,-423.334209869,138.53077985,1,0,0
2015-07-11 06:05:00-07:00,27.1999988556,60.2,76.0,0.0,58.0874900818,66.25,216.8,0.0,-414.919657933,144.879651677,1,0,0
2015-07-11 06:10:00-07:00,27.1999992371,60.4,76.0,0.0,58.0874900818,66.25,222.4,0.0,-411.566490621,162.692579755,1,0,0
2015-07-11 06:15:00-07:00,26.8799991608,60.2,76.0,0.0,58.0874900818,66.2,219.2,0.0,-416.045816012,146.483485459,1,0,0
2015-07-11 06:20:00-07:00,27.1999988556,60.6,76.0,0.0,58.5937385559,66.25,216.0,0.0,-386.057112121,137.085221109,1,0,0
2015-07-11 06:25:00-07:00,27.0399993896,60.8,76.0,0.0,58.5937385559,66.25,220.0,0.0,-379.287510187,153.542644028,1,0,0
2015-07-11 06:30:00-07:00,27.0399990082,60.7,76.0,0.0,58.5937385559,66.25,216.8,0.0,-380.628777112,144.451120314,1,0,0
2015-07-11 06:35:00-07:00,27.3599990845,60.6,76.0,0.0,58.4912384033,66.25,223.2,0.0,-398.925682525,148.891886591,1,0,0
2015-07-11 06:40:00-07:00,27.1999988556,60.3,76.0,0.0,58.081237793,66.25,214.4,0.0,-403.544195993,150.482119485,1,0,0
2015-07-11 06:45:00-07:00,27.0399990082,60.1,76.0,0.0,57.581237793,66.25,224.8,0.0,-437.341591813,179.115361467,1,0,0
2015-07-11 06:50:00-07:00,27.3599990845,60.3,76.0,0.0,57.581237793,66.25,217.6,0.0,-409.567243695,187.145536705,1,0,0
2015-07-11 06:55:00-07:00,27.9999996185,60.3,76.0,0.0,58.0874900818,66.25,214.4,0.0,-403.544195993,150.058073289,1,0,0
2015-07-11 07:00:00-07:00,27.5199993134,59.9,76.0,0.0,57.2774864197,66.25,224.0,0.0,-449.957092986,185.829698727,1,0,0
2015-07-11 07:05:00-07:00,27.9999996185,59.7,76.0,0.0,56.6749855042,66.2,215.2,0.0,-442.491550667,205.929746932,1,0,0
2015-07-11 07:10:00-07:00,27.6799991608,59.7,76.0,0.0,56.9799873352,66.15,223.2,0.0,-455.410734918,192.05007235,1,0,0
2015-07-11 07:15:00-07:00,27.6799995422,59.7,76.0,0.0,57.5874900818,66.15,217.6,0.0,-443.984659131,145.414262938,1,0,0
2015-07-11 07:20:00-07:00,27.1999988556,59.9,76.0,0.0,57.0874824524,66.1,220.0,0.0,-431.483039112,195.734454677,1,0,0
2015-07-11 07:25:00-07:00,27.3599990845,59.8,76.0,0.0,56.5749855042,66.05,220.0,0.0,-434.962741041,224.441783202,1,0,0
2015-07-11 07:30:00-07:00,27.0399990082,59.5,76.0,0.0,56.5749855042,66.05,220.8,0.0,-457.498556075,204.303802801,1,0,0
2015-07-11 07:35:00-07:00,27.1999988556,59.5,76.0,0.0,56.5749855042,66.0,218.4,0.0,-449.071350677,202.083109293,1,0,0
2015-07-11 07:40:00-07:00,26.8799991608,59.5,76.0,0.0,56.5749855042,66.0,215.2,0.0,-442.491550667,199.122184614,1,0,0
2015-07-11 07:45:00-07:00,27.0399990082,59.5,76.0,0.0,56.2712387085,66.0,220.8,0.0,-454.006200685,225.519637981,1,0,0
2015-07-11 07:50:00-07:00,27.0399990082,59.3,76.0,0.0,55.5624885559,66.05,216.8,0.0,-462.926891083,256.325118993,1,0,0
2015-07-11 07:55:00-07:00,27.1999988556,58.7,76.0,0.0,55.0624885559,66.05,220.8,0.0,-513.376242313,254.069653951,1,0,0
2015-07-11 08:00:00-07:00,27.0399990082,58.7,76.0,0.0,55.3662399292,66.0,219.2,0.0,-506.189076148,231.166154841,1,0,0
2015-07-11 08:05:00-07:00,27.3599990845,58.5,76.0,0.0,55.8724899292,66.0,221.6,0.0,-525.751327716,184.188921108,1,0,0
2015-07-11 08:10:00-07:00,27.1999988556,58.5,76.0,0.0,56.0749893188,66.0,218.4,0.0,-518.159250781,167.538895691,1,0,0
2015-07-11 08:15:00-07:00,27.1999988556,58.6,76.0,0.0,56.0749893188,66.0,224.8,0.0,-526.232159255,179.559705795,1,0,0
2015-07-11 08:20:00-07:00,26.8799991608,58.9,76.0,0.0,56.0749893188,66.0,220.0,0.0,-494.117673822,196.603902295,1,0,0
2015-07-11 08:25:00-07:00,27.3599990845,58.5,76.0,0.0,56.0749893188,66.0,218.4,0.0,-518.159250781,167.538895691,1,0,0
2015-07-11 08:30:00-07:00,26.8799991608,58.8,76.0,0.0,56.0749893188,66.0,220.0,0.0,-501.077077679,189.644498438,1,0,0
2015-07-11 08:35:00-07:00,27.3599990845,58.7,76.0,0.0,56.0749893188,66.0,218.4,0.0,-504.341670761,181.356475712,1,0,0
2015-07-11 08:40:00-07:00,27.5199993134,58.5,76.0,0.0,55.5749893188,66.0,215.2,0.0,-510.567173847,199.121924926,1,0,0
2015-07-11 08:45:00-07:00,27.1999988556,58.5,76.0,0.0,55.5749893188,66.0,220.8,0.0,-523.853308482,204.303536356,1,0,0
2015-07-11 08:50:00-07:00,27.1999992371,58.3,76.0,0.0,55.5749893188,66.0,212.8,0.0,-518.336399243,183.437951217,1,0,0
2015-07-11 08:55:00-07:00,27.1999992371,58.4,76.0,0.0,55.8749893188,66.0,218.4,0.0,-525.068040792,174.447685701,1,0,0
2015-07-11 09:00:00-07:00,27.0399990082,58.3,76.0,0.0,54.9724868774,66.0,213.6,0.0,-520.285032323,224.838347081,1,0,0
2015-07-11 09:05:00-07:00,27.5199993134,58.2,76.0,0.0,53.9624885559,66.05,216.8,0.0,-538.366828889,290.615999813,1,0,0
2015-07-11 09:10:00-07:00,27.3599990845,57.7,76.0,0.0,53.4612388611,66.05,219.2,0.0,-578.99709395,293.919806153,1,0,0
2015-07-11 09:15:00-07:00,27.5199993134,57.4,76.0,0.0,53.0562400818,66.15,220.0,0.0,-608.947837457,302.299795272,1,0,0
2015-07-11 09:20:00-07:00,27.1999988556,56.8,76.0,0.0,53.0562400818,66.2,220.0,0.0,-654.183962525,260.543372132,1,0,0
2015-07-11 09:25:00-07:00,27.6799995422,56.7,76.0,0.0,52.5499839783,66.25,219.2,0.0,-662.206257152,287.766133704,1,0,0
2015-07-11 09:30:00-07:00,27.8399997711,56.7,76.0,0.0,52.6499839783,66.25,216.0,0.0,-652.539012522,276.732299007,1,0,0
2015-07-11 09:35:00-07:00,27.6799995422,56.7,76.0,0.0,53.0499839783,66.3,223.2,0.0,-677.820628714,257.714182778,1,0,0
2015-07-11 09:40:00-07:00,27.3599990845,56.7,76.0,0.0,53.0499839783,66.5,218.4,0.0,-677.061421021,252.171942288,1,0,0
2015-07-11 09:45:00-07:00,27.3599990845,56.5,76.0,0.0,53.0499839783,66.45,216.8,0.0,-682.388528337,236.608176463,1,0,0
2015-07-11 09:50:00-07:00,28.0,56.6,76.0,0.0,53.0499839783,66.4,218.4,0.0,-677.061421021,245.263152277,1,0,0
2015-07-11 09:55:00-07:00,27.3599990845,56.8,76.0,0.0,53.0499839783,66.5,220.8,0.0,-677.516945637,261.927773313,1,0,0
2015-07-11 10:00:00-07:00,56.8,56.6,76.0,0.0,53.0499839783,66.55,128.8,20.2399993896,-405.404254842,144.642371856,1,0,0
2015-07-11 10:05:00-07:00,38.5599990845,57.0,76.0,0.0,53.0499839783,66.65,133.6,0.0,-407.833719461,166.937795448,1,0,0
2015-07-11 10:10:00-07:00,25.7599998474,56.8,76.0,0.0,53.0499839783,66.75,214.4,0.0,-674.834411787,254.335663941,1,0,0
2015-07-11 10:15:00-07:00,26.0,56.6,76.0,0.0,53.0499839783,66.75,220.0,0.0,-706.37949145,247.059951928,1,0,0
2015-07-11 10:20:00-07:00,26.1599998474,56.7,76.0,0.0,53.0499839783,66.75,220.0,0.0,-699.420087593,254.019355784,1,0,0
2015-07-11 10:25:00-07:00,26.4799995422,56.7,76.0,0.0,53.0499839783,66.95,222.4,0.0,-721.120774164,256.790476029,1,0,0
2015-07-11 10:30:00-07:00,25.7599998474,56.9,76.0,0.0,53.0499839783,67.0,212.8,0.0,-679.89579641,259.169278147,1,0,0
2015-07-11 10:35:00-07:00,25.9199996948,56.8,76.0,0.0,53.0499839783,67.2,222.4,0.0,-731.673761103,263.825800655,1,0,0
2015-07-11 10:40:00-07:00,26.0,56.9,76.0,0.0,53.0499839783,67.3,219.2,0.0,-721.146081087,266.963842903,1,0,0
2015-07-11 10:45:00-07:00,26.0799995422,56.9,76.0,0.0,53.0499839783,67.5,213.6,0.0,-716.236538003,260.143598741,1,0,0
2015-07-11 10:50:00-07:00,26.0,57.0,76.0,0.0,53.0499839783,67.7,218.4,0.0,-739.240531115,272.898312319,1,0,0
2015-07-11 10:55:00-07:00,26.1599998474,57.2,76.0,0.0,53.0499839783,67.75,216.8,0.0,-723.537585322,284.615409612,1,0,0
2015-07-11 11:00:00-07:00,26.1599998474,57.1,76.0,0.0,53.0499839783,67.75,218.4,0.0,-735.78613611,279.80710233,1,0,0
2015-07-11 11:05:00-07:00,26.0,57.1,76.0,0.0,53.0499839783,67.85,218.4,0.0,-742.69492612,279.80710233,1,0,0
2015-07-11 11:10:00-07:00,26.4799995422,57.2,76.0,0.0,53.0499839783,68.0,221.6,0.0,-757.081911911,290.916857795,1,0,0
2015-07-11 11:15:00-07:00,26.3199996948,57.2,76.0,0.0,53.0499839783,68.0,224.0,0.0,-765.281355,294.067581887,1,0,0
2015-07-11 11:20:00-07:00,26.0799995422,57.3,76.0,0.0,53.0499839783,68.0,212.8,0.0,-720.285645702,286.095844341,1,0,0
2015-07-11 11:25:00-07:00,26.1599998474,57.1,76.0,0.0,53.0499839783,68.25,222.4,0.0,-784.438695798,284.931774533,1,0,0
2015-07-11 11:30:00-07:00,25.5199996948,57.0,76.0,0.0,53.0499839783,68.3,217.6,0.0,-777.833588865,271.898684801,1,0,0
2015-07-11 11:35:00-07:00,25.9199996948,57.2,76.0,0.0,53.0499839783,68.45,221.6,0.0,-788.626991574,290.916857795,1,0,0
2015-07-11 11:40:00-07:00,25.7599998474,57.2,76.0,0.0,53.0499839783,68.55,212.8,0.0,-764.041315768,279.364202793,1,0,0
2015-07-11 11:45:00-07:00,26.0,57.4,76.0,0.0,53.0499839783,68.75,220.8,0.0,-792.764673503,303.836037991,1,0,0
2015-07-11 11:50:00-07:00,25.5199996948,57.1,76.0,0.0,53.0499839783,68.75,216.0,0.0,-796.029266585,276.732299007,1,0,0
2015-07-11 11:55:00-07:00,26.0,57.3,76.0,0.0,53.0499839783,68.75,216.0,0.0,-782.363528103,290.398037489,1,0,0
2015-07-11 12:00:00-07:00,25.6799995422,57.4,76.0,0.0,53.0499839783,68.95,223.2,0.0,-815.502943922,307.138603621,1,0,0
2015-07-11 12:05:00-07:00,25.7599998474,58.0,76.0,0.0,53.0499839783,69.1,218.4,0.0,-766.875691156,341.986212423,1,0,0
2015-07-11 12:10:00-07:00,26.4799995422,57.8,76.0,0.0,53.0499839783,69.25,212.0,0.0,-767.875314619,318.551969182,1,0,0
2015-07-11 12:15:00-07:00,26.6399993896,57.9,76.0,0.0,53.0499839783,69.45,224.8,0.0,-821.348843162,344.896541018,1,0,0
2015-07-11 12:20:00-07:00,25.5199996948,57.8,76.0,0.0,53.0499839783,69.5,217.6,0.0,-805.367521214,326.9665495,1,0,0
2015-07-11 12:25:00-07:00,26.3199996948,57.8,76.0,0.0,53.0499839783,69.7,216.0,0.0,-813.111439688,324.562383695,1,0,0
2015-07-11 12:30:00-07:00,26.6399993896,57.9,76.0,0.0,53.0499839783,69.75,217.6,0.0,-815.692745845,333.850032587,1,0,0
2015-07-11 12:35:00-07:00,26.7999992371,57.7,76.0,0.0,53.0499839783,69.75,219.2,0.0,-835.558680491,322.436618371,1,0,0
2015-07-11 12:40:00-07:00,26.0,57.6,76.0,0.0,53.0499839783,69.75,218.4,0.0,-839.417986266,314.351052382,1,0,0
2015-07-11 12:45:00-07:00,26.5599994659,58.0,76.0,0.0,53.0499839783,69.9,217.6,0.0,-819.134487389,340.733515674,1,0,0
2015-07-11 12:50:00-07:00,26.0799995422,57.9,76.0,0.0,53.0499839783,70.0,220.8,0.0,-845.150004351,338.75959189,1,0,0
2015-07-11 12:55:00-07:00,25.6799995422,58.0,76.0,0.0,53.0499839783,70.1,212.8,0.0,-814.528627382,333.217335182,1,1,0
2015-07-11 13:00:00-07:00,26.3199996948,58.0,76.0,0.0,53.0499839783,70.25,220.0,0.0,-852.526972439,344.491605921,1,1,0
2015-07-11 13:05:00-07:00,26.0,58.0,76.0,0.0,53.0499839783,70.25,220.8,0.0,-855.627070521,345.74430267,1,1,0
2015-07-11 13:10:00-07:00,25.5199996948,58.1,76.0,0.0,53.0499839783,70.45,217.6,0.0,-850.110161282,347.616998762,1,1,0
2015-07-11 13:15:00-07:00,26.1599998474,58.0,76.0,0.0,53.0499839783,70.5,220.0,0.0,-869.925482081,344.491605921,1,1,0
2015-07-11 13:20:00-07:00,25.7599998474,58.1,76.0,0.0,53.0499839783,70.5,218.4,0.0,-856.689961292,348.895002434,1,1,0
2015-07-11 13:25:00-07:00,26.0,58.1,76.0,0.0,53.0499839783,70.7,216.8,0.0,-864.130196688,346.33899509,1,1,0
2015-07-11 13:30:00-07:00,26.0,58.1,76.0,0.0,53.0499839783,70.75,220.8,0.0,-883.56591364,352.729013449,1,1,0
2015-07-11 13:35:00-07:00,26.0,58.1,76.0,0.0,53.0499839783,70.75,216.0,0.0,-864.357958996,345.060991418,1,1,0
2015-07-11 13:40:00-07:00,25.2799995422,58.1,76.0,0.0,53.0499839783,70.75,215.2,0.0,-861.156633222,343.782987746,1,1,0
2015-07-11 13:45:00-07:00,25.2799995422,58.1,76.0,0.0,53.0499839783,70.75,221.6,0.0,-886.767239414,354.007017121,1,1,0
2015-07-11 13:50:00-07:00,24.3199996948,58.3,76.0,0.0,53.0499839783,70.85,213.6,0.0,-847.997033202,354.740877346,1,1,0
2015-07-11 13:55:00-07:00,25.5199996948,58.1,76.0,0.0,53.0499839783,71.0,217.6,0.0,-887.969318262,347.616998762,1,1,0
2015-07-11 14:00:00-07:00,25.2799995422,58.0,76.0,0.0,53.0499839783,71.0,222.4,0.0,-914.592201379,348.249696167,1,1,0
2015-07-11 14:05:00-07:00,24.7199996948,58.1,76.0,0.0,53.0499839783,71.0,215.2,0.0,-878.175539017,343.782987746,1,1,0
2015-07-11 14:10:00-07:00,25.0399993896,58.3,76.0,0.0,53.0499839783,71.0,219.2,0.0,-880.630310559,364.041199973,1,1,0
2015-07-11 14:15:00-07:00,25.5199996948,58.1,76.0,0.0,53.0499839783,71.0,214.4,0.0,-874.910945935,342.504984074,1,1,0
2015-07-11 14:20:00-07:00,25.5199996948,58.3,76.0,0.0,53.0499839783,71.0,221.6,0.0,-890.272248266,368.027052527,1,1,0
2015-07-11 14:25:00-07:00,24.4799995422,58.1,76.0,0.0,53.0499839783,71.0,218.4,0.0,-891.233911344,348.895002434,1,1,0
2015-07-11 14:30:00-07:00,25.1199996948,58.2,76.0,0.0,53.0499839783,71.0,214.4,0.0,-868.12869054,349.287239469,1,1,0
2015-07-11 14:35:00-07:00,24.3199996948,58.2,76.0,0.0,53.0499839783,71.0,221.6,0.0,-897.282265968,361.017034824,1,1,0
2015-07-11 14:40:00-07:00,24.4799995422,58.3,76.0,0.0,53.0499839783,71.0,216.8,0.0,-870.988372852,360.055347418,1,1,0
2015-07-11 14:45:00-07:00,24.3199996948,58.3,76.0,0.0,53.0499839783,71.0,220.8,0.0,-887.05826903,366.698435009,1,1,0
2015-07-11 14:50:00-07:00,24.0,58.2,76.0,0.0,53.0499839783,71.0,222.4,0.0,-900.521552127,362.320345419,1,1,0
2015-07-11 14:55:00-07:00,24.6399993896,58.3,76.0,0.0,53.0499839783,71.0,218.4,0.0,-877.416331323,362.712582455,1,1,0
2015-07-11 15:00:00-07:00,23.5199993134,58.3,76.0,0.0,53.0499839783,71.0,218.4,0.0,-877.416331323,362.712582455,1,1,0
2015-07-11 15:05:00-07:00,24.3199996948,58.2,76.0,0.0,53.0499839783,71.1,216.0,0.0,-881.440132098,351.893860659,1,1,0
2015-07-11 15:10:00-07:00,24.1599998474,58.4,76.0,0.0,53.0499839783,71.05,220.0,0.0,-880.364587866,372.329221347,1,1,0
2015-07-11 15:15:00-07:00,25.0399993896,58.3,76.0,0.0,53.0499839783,71.0,215.2,0.0,-864.560414381,357.398112382,1,1,0
2015-07-11 15:20:00-07:00,24.6399993896,58.1,76.0,0.0,53.0499839783,71.0,222.4,0.0,-907.556876753,355.285020793,1,1,0
2015-07-11 15:25:00-07:00,24.7999992371,58.0,76.0,0.0,53.0499839783,71.0,220.0,0.0,-904.722501364,344.491605921,1,1,0
2015-07-11 15:30:00-07:00,24.3199996948,58.2,76.0,0.0,53.0499839783,71.0,219.2,0.0,-887.564407492,357.107103039,1,1,0
2015-07-11 15:35:00-07:00,25.5199996948,58.3,76.0,0.0,53.0499839783,71.0,216.0,0.0,-867.774393616,358.7267299,1,1,0
2015-07-11 15:40:00-07:00,24.4799995422,58.0,76.0,0.0,53.0499839783,71.0,222.4,0.0,-914.592201379,348.249696167,1,1,0
2015-07-11 15:45:00-07:00,24.3199996948,58.3,76.0,0.0,53.0499839783,71.0,216.0,0.0,-867.774393616,358.7267299,1,1,0
2015-07-11 15:50:00-07:00,24.4799995422,58.2,76.0,0.0,53.0499839783,71.0,226.4,0.0,-916.717982921,368.836898394,1,1,0
2015-07-11 15:55:00-07:00,24.0,58.3,76.0,0.0,53.0499839783,70.75,217.6,0.0,-856.993644369,361.383964936,1,1,0
2015-07-11 16:00:00-07:00,23.6799995422,58.3,76.0,0.0,53.0499839783,70.75,216.8,0.0,-853.842932441,360.055347418,1,1,0
2015-07-11 16:05:00-07:00,24.1599998474,58.2,76.0,0.0,53.0499839783,70.75,218.4,0.0,-867.053146307,355.803792444,1,1,0
2015-07-11 16:10:00-07:00,24.4799995422,58.3,76.0,0.0,53.0499839783,70.75,220.8,0.0,-869.596492081,366.698435009,1,1,0
2015-07-11 16:15:00-07:00,24.0,58.2,76.0,0.0,53.0499839783,70.75,218.4,0.0,-867.053146307,355.803792444,1,1,0
2015-07-11 16:20:00-07:00,24.7999992371,58.1,76.0,0.0,53.0499839783,70.75,216.8,0.0,-867.55928477,346.33899509,1,1,0
2015-07-11 16:25:00-07:00,24.8799995422,58.1,76.0,0.0,53.0499839783,70.65,223.2,0.0,-886.109259413,356.563024465,1,1,0
2015-07-11 16:30:00-07:00,24.4799995422,58.2,76.0,0.0,53.0499839783,70.5,218.4,0.0,-849.781171281,355.803792444,1,1,0
2015-07-11 16:35:00-07:00,25.2799995422,58.2,76.0,0.0,53.0499839783,70.5,223.2,0.0,-868.45768054,363.623656014,1,1,0
2015-07-11 16:40:00-07:00,24.6399993896,58.1,76.0,0.0,53.0499839783,70.25,216.0,0.0,-830.19361279,345.060991418,1,1,0
2015-07-11 16:45:00-07:00,25.0399993896,58.2,76.0,0.0,53.0499839783,70.25,222.4,0.0,-847.756617432,362.320345419,1,1,0
2015-07-11 16:50:00-07:00,24.4799995422,58.2,76.0,0.0,53.0499839783,70.2,212.0,0.0,-804.76015506,345.377307684,1,1,0
2015-07-11 16:55:00-07:00,25.1199996948,58.0,76.0,0.0,53.0499839783,70.1,220.0,0.0,-842.087866654,344.491605921,1,1,0
2015-07-11 17:00:00-07:00,24.3199996948,57.9,76.0,0.0,53.0499839783,70.0,222.4,0.0,-851.274279745,341.214371541,1,0,0
2015-07-11 17:05:00-07:00,24.0799999237,58.0,76.0,0.0,53.0499839783,70.0,214.4,0.0,-813.870647381,335.722728679,1,0,0
2015-07-11 17:10:00-07:00,24.3199996948,58.0,76.0,0.0,53.0499839783,70.0,221.6,0.0,-841.202124345,346.996999418,1,0,0
2015-07-11 17:15:00-07:00,24.7999992371,58.0,76.0,0.0,53.0499839783,69.8,221.6,0.0,-827.18208894,346.996999418,1,0,0
2015-07-11 17:20:00-07:00,25.0399993896,58.0,76.0,0.0,53.0499839783,69.75,215.2,0.0,-799.88857236,336.975425428,1,0,0
2015-07-11 17:25:00-07:00,24.4799995422,57.9,76.0,0.0,53.0499839783,69.75,223.2,0.0,-836.684838569,342.441761367,1,0,0
2015-07-11 17:30:00-07:00,24.6399993896,58.0,76.0,0.0,53.0499839783,69.75,215.2,0.0,-799.88857236,336.975425428,1,0,0
2015-07-11 17:35:00-07:00,24.7999992371,57.8,76.0,0.0,53.0499839783,69.75,222.4,0.0,-840.721292806,334.179046915,1,0,0
2015-07-11 17:40:00-07:00,23.9199996948,58.0,76.0,0.0,53.0499839783,69.75,214.4,0.0,-796.915008894,335.722728679,1,0,0
2015-07-11 17:45:00-07:00,25.0399993896,58.0,76.0,0.0,53.0499839783,69.75,218.4,0.0,-811.782826224,341.986212423,1,0,0
2015-07-11 17:50:00-07:00,24.7999992371,57.8,76.0,0.0,53.0499839783,69.5,216.8,0.0,-802.40661121,325.764466597,1,0,0
2015-07-11 17:55:00-07:00,24.7999992371,57.7,76.0,0.0,53.0499839783,69.5,225.6,0.0,-842.113173578,331.850826207,1,0,0
2015-07-11 18:00:00-07:00,24.4799995422,57.5,76.0,0.0,53.0499839783,69.4,217.6,0.0,-819.134487389,306.316100238,1,0,0
2015-07-11 18:05:00-07:00,25.0399993896,57.6,76.0,0.0,53.0499839783,69.25,217.6,0.0,-801.925779671,313.199583325,1,0,0
2015-07-11 18:10:00-07:00,24.6399993896,57.4,76.0,0.0,53.0499839783,69.25,217.6,0.0,-815.692745845,299.432617151,1,0,0
2015-07-11 18:15:00-07:00,25.0399993896,57.5,76.0,0.0,53.0499839783,69.2,218.4,0.0,-808.328431219,307.442262371,1,0,0
2015-07-11 18:20:00-07:00,24.4799995422,57.6,76.0,0.0,53.0499839783,69.15,216.0,0.0,-789.196397344,310.896645213,1,0,0
2015-07-11 18:25:00-07:00,25.0399993896,57.5,76.0,0.0,53.0499839783,69.0,220.8,0.0,-803.241739673,310.820748771,1,0,0
2015-07-11 18:30:00-07:00,24.7999992371,57.6,76.0,0.0,53.0499839783,69.0,217.6,0.0,-784.717071953,313.199583325,1,0,0
2015-07-11 18:35:00-07:00,25.5199996948,57.3,76.0,0.0,53.0499839783,68.85,217.6,0.0,-795.042296584,292.549134063,1,0,0
2015-07-11 18:40:00-07:00,24.7999992371,57.6,76.0,0.0,53.0499839783,68.75,216.8,0.0,-764.686642307,312.048114269,1,0,0
2015-07-11 18:45:00-07:00,26.0,57.5,76.0,0.0,53.0499839783,68.75,220.0,0.0,-782.932933873,309.694586638,1,0,0
2015-07-11 18:50:00-07:00,25.3999996185,57.7,76.0,0.0,53.0499839783,68.75,212.8,0.0,-743.846391122,313.022410536,1,0,0
2015-07-11 18:55:00-07:00,26.6399993896,57.6,76.0,0.0,53.0499839783,68.75,214.4,0.0,-756.221476525,308.5937071,1,0,0
2015-07-11 19:00:00-07:00,26.7999996185,57.2,76.0,0.0,53.0499839783,68.75,226.4,0.0,-827.194742401,297.218305979,1,0,0
2015-07-11 19:05:00-07:00,25.2799995422,57.1,76.0,0.0,53.0499839783,68.55,222.4,0.0,-805.544669676,284.931774533,1,0,0
2015-07-11 19:10:00-07:00,25.7599998474,57.1,76.0,0.0,53.0499839783,68.5,213.6,0.0,-770.292125777,273.657495685,1,0,0
2015-07-11 19:15:00-07:00,25.3999996185,57.3,76.0,0.0,53.0499839783,68.5,218.4,0.0,-773.784481167,293.62468235,1,0,0
2015-07-11 19:20:00-07:00,26.0,57.2,76.0,0.0,53.0499839783,68.25,219.2,0.0,-766.217711155,287.766133704,1,0,0
2015-07-11 19:25:00-07:00,26.0,57.0,76.0,0.0,53.0499839783,68.25,220.0,0.0,-782.932933873,274.897567354,1,0,0
2015-07-11 19:30:00-07:00,24.8799995422,57.3,76.0,0.0,53.0499839783,68.2,216.8,0.0,-747.541201896,291.473585776,1,0,0
2015-07-11 19:35:00-07:00,25.7599998474,57.1,76.0,0.0,53.0499839783,68.1,218.4,0.0,-759.966901146,279.80710233,1,0,0
2015-07-11 19:40:00-07:00,24.7999992371,57.4,76.0,0.0,53.0499839783,68.1,223.2,0.0,-755.487575755,307.138603621,1,0,0
2015-07-11 19:45:00-07:00,24.3999996185,57.2,76.0,0.0,53.0499839783,68.0,216.0,0.0,-737.949878036,283.565168248,1,0,0
2015-07-11 19:50:00-07:00,25.2799995422,57.3,76.0,0.0,53.0499839783,68.0,224.0,0.0,-758.195416528,301.153520359,1,0,0
2015-07-11 19:55:00-07:00,24.6399993896,57.2,76.0,0.0,53.0499839783,68.0,216.8,0.0,-740.683025732,284.615409612,1,0,0
2015-07-11 20:00:00-07:00,25.7999998728,57.2,76.0,0.0,53.0499839783,68.0,221.6,0.0,-757.081911911,290.916857795,1,0,0
2015-07-11 20:05:00-07:00,24.5999994278,57.3,76.0,0.0,53.0499839783,68.0,219.2,0.0,-741.948371888,294.700230637,1,0,0
2015-07-11 20:10:00-07:00,25.5199996948,57.3,76.0,0.0,53.0499839783,67.95,218.4,0.0,-735.78613611,293.62468235,1,0,0
2015-07-11 20:15:00-07:00,26.0,57.3,76.0,0.0,53.0499839783,67.85,216.0,0.0,-720.867704933,290.398037489,1,0,0
2015-07-11 20:20:00-07:00,26.0,57.2,76.0,0.0,53.4499839783,67.75,220.0,0.0,-734.217106876,260.978759641,1,0,0
2015-07-11 20:25:00-07:00,26.0,57.7,76.0,0.0,53.651234436,67.75,221.6,0.0,-704.506779139,283.819182782,1,0,0
2015-07-11 20:30:00-07:00,26.1599998474,57.7,76.0,0.0,54.0562362671,67.75,214.4,0.0,-681.616667182,247.129362351,1,0,0
2015-07-11 20:35:00-07:00,25.9199996948,57.9,76.0,0.0,54.0562362671,67.75,218.4,0.0,-680.515816026,265.557564803,1,0,0
2015-07-11 20:40:00-07:00,26.0,58.1,76.0,0.0,54.0562362671,67.75,219.2,0.0,-669.140354086,280.398497003,1,0,0
2015-07-11 20:45:00-07:00,26.0,58.2,76.0,0.0,54.0562362671,67.75,216.8,0.0,-654.95582368,284.186616631,1,0,0
2015-07-11 20:50:00-07:00,26.0,58.1,76.0,0.0,54.0562362671,67.75,217.6,0.0,-664.256117925,278.351792645,1,0,0
2015-07-11 20:55:00-07:00,25.9199996948,58.1,76.0,0.0,54.0562362671,67.75,219.2,0.0,-669.140354086,280.398497003,1,0,0
2015-07-11 21:00:00-07:00,26.0,58.2,76.0,0.0,54.0562362671,67.75,219.2,0.0,-662.206257152,287.332593937,1,0,0
2015-07-11 21:05:00-07:00,26.0,58.125,76.0,0.0,54.0562362671,67.75,220.0,0.0,-669.842621202,283.161700146,1,0,0
2015-07-11 21:10:00-07:00,25.9199996948,58.1666666667,76.0,0.0,54.3895696004,67.75,218.666666667,0.0,-662.900791598,261.270327147,1,0,0
2015-07-11 21:15:00-07:00,26.1599998474,58.125,76.0,0.0,54.7562362671,67.75,220.0,0.0,-669.842621202,234.44587315,1,0,0
2015-07-11 21:20:00-07:00,25.0399993896,58.4,76.0,0.0,55.1562362671,67.75,219.2,0.0,-648.338063285,224.925721535,1,0,0
2015-07-11 21:25:00-07:00,25.7599998474,58.5,76.0,0.0,55.5562362671,67.75,219.2,0.0,-641.403966352,204.123430734,1,0,0
2015-07-11 21:30:00-07:00,25.7599998474,58.8,76.0,0.0,55.5562362671,67.75,216.8,0.0,-613.806766695,222.463031153,1,0,0
2015-07-11 21:35:00-07:00,26.3199996948,58.8,76.0,0.0,55.5562362671,67.75,218.4,0.0,-618.336705932,224.104824741,1,0,0
2015-07-11 21:40:00-07:00,26.1599998474,58.8,76.0,0.0,55.5562362671,67.75,222.4,0.0,-629.661554026,228.20930871,1,0,0
2015-07-11 21:45:00-07:00,25.5199996948,58.9,76.0,0.0,55.5562362671,67.75,220.0,0.0,-615.907241313,232.706022185,1,0,0
2015-07-11 21:50:00-07:00,24.6399993896,58.9,76.0,0.0,55.5562362671,67.75,212.8,0.0,-595.750277052,225.090188732,1,0,0
2015-07-11 21:55:00-07:00,26.1599998474,59.1,76.0,0.0,55.6574867249,67.75,216.0,0.0,-591.043189353,235.222430697,1,0,0
2015-07-11 22:00:00-07:00,55.1199996948,59.2,76.0,0.0,56.0624885559,67.75,136.0,26.0799987793,-367.836127478,134.98129351,1,0,0
2015-07-11 22:05:00-07:00,44.2399990082,59.9,76.0,0.0,56.0624885559,67.7,97.6,0.0,-240.820680363,118.481040624,1,0,0
2015-07-11 22:10:00-07:00,25.9199996948,59.5,76.0,0.0,56.0624885559,67.6,223.2,0.0,-571.911155478,242.710017526,1,0,0
2015-07-11 22:15:00-07:00,25.9199996948,59.3,76.0,0.0,55.5624885559,67.5,215.2,0.0,-558.220110073,254.433420697,1,0,0
2015-07-11 22:20:00-07:00,26.6399993896,59.0,76.0,0.0,55.2624885559,67.5,220.8,0.0,-593.70041628,261.05436473,1,0,0
2015-07-11 22:25:00-07:00,27.1199996948,59.0,76.0,0.0,55.0624885559,67.45,216.0,0.0,-577.377450871,269.045008327,1,0,0
2015-07-11 22:30:00-07:00,27.6,58.9,76.0,0.0,55.1637390137,67.35,218.4,0.0,-583.79275588,258.130425787,1,0,0
2015-07-11 22:35:00-07:00,27.2799999237,58.75,76.0,0.0,55.5687408447,67.2916666667,220.666666667,0.0,-596.250440269,222.067571349,1,0,0
2015-07-11 22:40:00-07:00,26.6399993896,58.5,76.0,0.0,55.5687408447,67.25,221.0,0.0,-611.715782172,204.925427076,1,0,0
2015-07-11 22:45:00-07:00,26.1599998474,58.7,76.0,0.0,55.5687408447,67.25,218.4,0.0,-590.701545891,216.33211972,1,0,0
2015-07-11 22:50:00-07:00,26.0,58.7,76.0,0.0,55.5687408447,67.25,218.4,0.0,-590.701545891,216.33211972,1,0,0
2015-07-11 22:55:00-07:00,26.1599998474,58.5,76.0,0.0,55.0624885559,67.25,219.2,0.0,-606.733481684,238.360375635,1,0,0
2015-07-11 23:00:00-07:00,26.7999996185,58.5,76.0,0.0,54.7587371826,67.25,220.8,0.0,-611.162193229,261.316387305,1,0,0
2015-07-11 23:05:00-07:00,26.0,58.4,76.0,0.0,54.5562362671,67.2,216.0,0.0,-601.292493214,262.639349806,1,0,0
2015-07-11 23:10:00-07:00,26.4799995422,58.5,76.0,0.0,54.8599876404,67.1,216.0,0.0,-587.626754732,248.717284892,1,0,0
2015-07-11 23:15:00-07:00,26.1599998474,58.4,76.0,0.0,55.2649894714,67.05,218.4,0.0,-597.610335901,216.591294223,1,0,0
2015-07-11 23:20:00-07:00,26.7999992371,58.5,76.0,0.0,55.5687408447,67.0,216.8,0.0,-582.944973956,201.030916698,1,0,0
2015-07-11 23:25:00-07:00,26.6399993896,58.5,76.0,0.0,55.5687408447,67.0,214.4,0.0,-576.491708562,198.805482195,1,0,0
2015-07-11 23:30:00-07:00,26.6399997711,58.6,76.0,0.0,55.5687408447,67.0,218.4,0.0,-580.338360875,209.423329709,1,0,0
2015-07-11 23:35:00-07:00,26.7999996185,58.9,76.0,0.0,55.5687408447,67.0,221.6,0.0,-567.811433933,233.521856513,1,0,0
2015-07-11 23:40:00-07:00,26.6399993896,58.6,76.0,0.0,55.3662399292,66.95,219.2,0.0,-578.99709395,224.232057907,1,0,0
2015-07-11 23:45:00-07:00,26.3199996948,58.5,76.0,0.0,55.0624885559,66.9,220.0,0.0,-584.589923958,239.230304013,1,0,0
2015-07-11 23:50:00-07:00,26.7999996185,58.4,76.0,0.0,55.0624885559,66.9,216.0,0.0,-580.793885491,228.047792881,1,0,0
2015-07-11 23:55:00-07:00,27.6000003815,58.2,76.0,0.0,55.0624885559,66.75,218.4,0.0,-590.701545891,216.764077225,1,0,0
2015-07-12 00:00:00-07:00,27.2799999237,58.4,76.0,0.0,55.2649894714,66.75,227.2,0.0,-600.128374751,225.318415968,1,0,0
2015-07-12 00:05:00-07:00,26.9599994659,58.5,76.0,0.0,55.5687408447,66.75,220.8,0.0,-576.23863933,204.739974201,1,0,0
2015-07-12 00:10:00-07:00,26.4799995422,58.5,76.0,0.0,55.5687408447,66.75,219.2,0.0,-572.062997016,203.2563512,1,0,0
2015-07-12 00:15:00-07:00,26.7999996185,58.5,76.0,0.0,55.5687408447,66.75,225.6,0.0,-588.765566272,209.190843206,1,0,0
2015-07-12 00:20:00-07:00,26.6399993896,58.6,76.0,0.0,55.5687408447,66.75,217.6,0.0,-561.003871615,208.656211286,1,0,0
2015-07-12 00:25:00-07:00,26.6399993896,58.7,76.0,0.0,55.5687408447,66.75,218.4,0.0,-556.157595839,216.33211972,1,0,0
2015-07-12 00:30:00-07:00,26.4799995422,58.5,76.0,0.0,55.5687408447,66.75,216.8,0.0,-565.799533546,201.030916698,1,0,0
2015-07-12 00:35:00-07:00,26.9599994659,58.8,76.0,0.0,55.973739624,66.75,220.0,0.0,-553.272606604,196.690873605,1,0,0
2015-07-12 00:40:00-07:00,26.5599994659,59.0,76.0,0.0,56.0749893188,66.75,217.6,0.0,-533.469939266,201.342615539,1,0,0
2015-07-12 00:45:00-07:00,26.9599994659,59.2,76.0,0.0,56.0749893188,66.75,220.0,0.0,-525.434991177,217.482113865,1,0,0
2015-07-12 00:50:00-07:00,26.7999992371,59.3,76.0,0.0,56.0749893188,66.75,213.6,0.0,-503.392661144,217.912309933,1,0,0
2015-07-12 00:55:00-07:00,26.6399993896,58.8,76.0,0.0,56.0749893188,66.75,217.6,0.0,-547.236905441,187.575649364,1,0,0
2015-07-12 01:00:00-07:00,26.7999992371,59.2,76.0,0.0,56.0749893188,66.75,221.6,0.0,-529.256336567,219.063801966,1,0,0
2015-07-12 01:05:00-07:00,26.7999992371,58.9,76.0,0.0,56.0749893188,66.7,216.8,0.0,-534.937740807,193.744209171,1,0,0
2015-07-12 01:10:00-07:00,26.7999992371,58.9,76.0,0.0,56.0749893188,66.55,220.0,0.0,-532.394395034,196.603902295,1,0,0
2015-07-12 01:15:00-07:00,27.1199996948,59.0,76.0,0.0,56.0749893188,66.55,216.0,0.0,-515.881627701,199.862155131,1,0,0
2015-07-12 01:20:00-07:00,26.9599994659,58.6,76.0,0.0,56.0749893188,66.5,221.6,0.0,-553.791398527,177.003695748,1,0,0
2015-07-12 01:25:00-07:00,26.6399993896,59.0,76.0,0.0,56.0749893188,66.5,221.6,0.0,-525.751327716,205.04376656,1,0,0
2015-07-12 01:30:00-07:00,26.9599994659,59.1,76.0,0.0,56.0749893188,66.5,219.2,0.0,-513.123173081,209.757172881,1,0,0
2015-07-12 01:35:00-07:00,26.6399993896,59.1,76.0,0.0,56.0749893188,66.5,215.2,0.0,-503.759611529,205.929487244,1,0,0
2015-07-12 01:40:00-07:00,26.6399997711,59.3,76.0,0.0,56.0749893188,66.5,223.2,0.0,-508.365471536,227.706121616,1,0,0
2015-07-12 01:45:00-07:00,26.7999992371,59.3,76.0,0.0,56.0749893188,66.5,217.6,0.0,-495.610782286,221.993064801,1,0,0
2015-07-12 01:50:00-07:00,26.1599998474,59.5,76.0,0.0,56.0749893188,66.5,221.6,0.0,-490.701239201,240.093855074,1,0,0
2015-07-12 01:55:00-07:00,26.7999996185,59.2,76.0,0.0,56.0749893188,66.5,212.8,0.0,-491.409833049,210.364517411,1,0,0
2015-07-12 02:00:00-07:00,26.1599998474,59.4,76.0,0.0,56.0749893188,66.5,217.6,0.0,-488.727299199,228.876547888,1,0,0
2015-07-12 02:05:00-07:00,26.1599998474,59.2,76.0,0.0,56.0749893188,66.5,220.0,0.0,-508.036481535,217.482113865,1,0,0
2015-07-12 02:10:00-07:00,26.6399993896,59.2,76.0,0.0,56.0749893188,66.45,216.8,0.0,-497.217771904,214.318737663,1,0,0
2015-07-12 02:15:00-07:00,26.6399993896,58.9,76.0,0.0,56.0749893188,66.4,220.8,0.0,-523.853308482,197.318825576,1,0,0
2015-07-12 02:20:00-07:00,26.4799995422,58.7,76.0,0.0,55.7749893188,66.35,214.4,0.0,-518.842537705,198.381694722,1,0,0
2015-07-12 02:25:00-07:00,26.9599994659,58.5,76.0,0.0,55.5749893188,66.5,220.0,0.0,-556.752308532,203.563306151,1,0,0
2015-07-12 02:30:00-07:00,26.7999996185,58.8,76.0,0.0,55.7749893188,66.25,218.4,0.0,-514.704855776,208.991635754,1,0,0
2015-07-12 02:35:00-07:00,26.6399993896,59.0,76.0,0.0,56.0749893188,66.25,220.0,0.0,-504.556779607,203.563306151,1,0,0
2015-07-12 02:40:00-07:00,26.7999992371,59.2,76.0,0.0,56.4849868774,66.25,218.4,0.0,-487.069695734,187.574555393,1,0,0
2015-07-12 02:45:00-07:00,26.6399993896,58.9,76.0,0.0,56.4862365723,66.25,218.4,0.0,-507.796065766,166.76184657,1,0,0
2015-07-12 02:50:00-07:00,26.7999996185,59.3,76.0,0.0,56.081237793,66.25,222.4,0.0,-488.955061507,226.450370203,1,0,0
2015-07-12 02:55:00-07:00,26.1599998474,59.1,76.0,0.0,56.381237793,66.25,218.4,0.0,-493.978485745,187.833571766,1,0,0
2015-07-12 03:00:00-07:00,26.9599994659,59.3,76.0,0.0,56.581237793,66.25,217.6,0.0,-478.402074568,187.145536705,1,0,0
2015-07-12 03:05:00-07:00,26.7999992371,59.5,76.0,0.0,56.581237793,66.2,221.6,0.0,-469.671186093,204.605747418,1,0,0
2015-07-12 03:10:00-07:00,26.7999996185,59.5,76.0,0.0,56.581237793,66.25,212.8,0.0,-454.385804531,196.480609434,1,0,0
2015-07-12 03:15:00-07:00,26.6399993896,59.5,76.0,0.0,56.581237793,66.2,220.8,0.0,-467.975622244,203.86709851,1,0,0
2015-07-12 03:20:00-07:00,26.4799995422,59.5,76.0,0.0,56.581237793,66.25,217.6,0.0,-464.635108393,200.91250288,1,0,0
2015-07-12 03:25:00-07:00,26.1599998474,59.5,76.0,0.0,56.581237793,66.25,218.4,0.0,-466.343325703,201.651151787,1,0,0
2015-07-12 03:30:00-07:00,26.7999992371,59.8,76.0,0.0,56.581237793,66.2,219.2,0.0,-443.782203746,223.192091495,1,0,0
2015-07-12 03:35:00-07:00,26.4799995422,59.6,76.0,0.0,56.581237793,66.25,223.2,0.0,-469.531998016,213.143676782,1,0,0
2015-07-12 03:40:00-07:00,26.6399993896,59.5,76.0,0.0,56.581237793,66.25,220.0,0.0,-469.759760324,203.128449603,1,0,0
2015-07-12 03:45:00-07:00,26.3199996948,59.3,76.0,0.0,56.581237793,66.2,224.8,0.0,-490.675932278,193.337852258,1,0,0
