Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-12 03:50:00-07:00,26.0,59.5,76.0,0.0,56.581237793,66.25,215.2,0.0,-459.510456462,198.696556157,1,0,0
2015-07-12 03:55:00-07:00,26.4799995422,59.2,76.0,0.0,56.581237793,66.25,220.8,0.0,-492.422109973,182.912966171,1,0,0
2015-07-12 04:00:00-07:00,26.6399993896,59.1,76.0,0.0,56.581237793,66.05,220.0,0.0,-483.678568037,175.290834176,1,0,0
2015-07-12 04:05:00-07:00,26.6399993896,59.4,76.0,0.0,56.381237793,66.0,219.2,0.0,-457.650397613,209.323897628,1,0,0
2015-07-12 04:10:00-07:00,26.3199996948,59.1,76.0,0.0,56.081237793,66.1,218.4,0.0,-483.615300729,208.559941798,1,0,0
2015-07-12 04:15:00-07:00,26.7999992371,58.9,76.0,0.0,55.8787384033,66.1,220.8,0.0,-502.899176143,211.026384428,1,0,0
2015-07-12 04:20:00-07:00,26.6399993896,58.7,76.0,0.0,55.5749893188,66.1,219.2,0.0,-513.123173081,216.691269814,1,0,0
2015-07-12 04:25:00-07:00,26.9599994659,58.5,76.0,0.0,55.5749893188,66.05,220.0,0.0,-525.434991177,203.563306151,1,0,0
2015-07-12 04:30:00-07:00,26.6399993896,58.4,76.0,0.0,55.5749893188,66.0,219.2,0.0,-526.991366949,195.888979014,1,0,0
2015-07-12 04:35:00-07:00,26.7999992371,58.6,76.0,0.0,55.7749893188,66.0,218.4,0.0,-511.250460771,195.174055733,1,0,0
2015-07-12 04:40:00-07:00,26.6399993896,58.7,76.0,0.0,56.0749893188,66.0,215.2,0.0,-496.952049211,178.699237972,1,0,0
2015-07-12 04:45:00-07:00,26.5599994659,58.7,76.0,0.0,56.0749893188,66.0,220.0,0.0,-508.036481535,182.685094582,1,0,0
2015-07-12 04:50:00-07:00,26.7999992371,58.5,76.0,0.0,56.0749893188,65.95,219.2,0.0,-516.590221548,168.15259128,1,0,0
2015-07-12 04:55:00-07:00,26.7999992371,58.6,76.0,0.0,56.0749893188,65.9,221.6,0.0,-511.73129231,177.003695748,1,0,0
2015-07-12 05:00:00-07:00,26.9599994659,58.9,76.0,0.0,56.0749893188,65.85,216.0,0.0,-474.884412255,193.029285889,1,0,0
2015-07-12 05:05:00-07:00,26.6399993896,58.7,76.0,0.0,56.0749893188,65.9,218.4,0.0,-497.43288075,181.356475712,1,0,0
2015-07-12 05:10:00-07:00,26.7999996185,58.5,76.0,0.0,56.0749893188,65.95,218.4,0.0,-514.704855776,167.538895691,1,0,0
2015-07-12 05:15:00-07:00,26.9599994659,58.5,76.0,0.0,56.0749893188,65.8,214.4,0.0,-495.104643824,164.470417748,1,0,0
2015-07-12 05:20:00-07:00,26.7999996185,58.9,76.0,0.0,56.0749893188,65.85,218.4,0.0,-480.160905724,195.174055733,1,0,0
2015-07-12 05:25:00-07:00,26.9599994659,59.2,76.0,0.0,56.0749893188,65.75,219.2,0.0,-454.183349146,216.691269814,1,0,0
2015-07-12 05:30:00-07:00,26.6399993896,59.3,76.0,0.0,56.0749893188,65.75,216.8,0.0,-442.35236259,221.176913827,1,0,0
2015-07-12 05:35:00-07:00,26.7999996185,59.2,76.0,0.0,56.0749893188,65.8,223.2,0.0,-466.001682241,220.645490066,1,0,0
2015-07-12 05:40:00-07:00,26.7999992371,59.1,76.0,0.0,56.0749893188,65.8,223.2,0.0,-473.06231379,213.584858517,1,0,0
2015-07-12 05:45:00-07:00,26.7999996185,58.9,76.0,0.0,56.0749893188,65.85,217.6,0.0,-478.402074568,194.459132452,1,0,0
2015-07-12 05:50:00-07:00,27.1199996948,58.7,76.0,0.0,56.0749893188,65.75,214.4,0.0,-478.149005336,178.034928538,1,0,0
2015-07-12 05:55:00-07:00,26.6399993896,58.7,76.0,0.0,56.0749893188,65.75,220.8,0.0,-492.422109973,183.349404016,1,0,0
2015-07-12 06:00:00-07:00,27.1199996948,58.9,76.0,0.0,56.3824874878,65.75,217.6,0.0,-471.51859148,173.292547999,1,0,0
2015-07-12 06:05:00-07:00,26.9599994659,59.0,76.0,0.0,56.5874862671,65.75,221.6,0.0,-473.176194944,169.117639761,1,0,0
2015-07-12 06:10:00-07:00,26.7999992371,59.5,76.0,0.0,56.7924880981,65.75,220.0,0.0,-434.962741041,188.426687717,1,0,0
2015-07-12 06:15:00-07:00,26.7999992371,59.4,76.0,0.0,57.0999908447,65.75,220.8,0.0,-443.529134515,160.648987404,1,0,0
2015-07-12 06:20:00-07:00,26.7999992371,59.5,76.0,0.0,57.0999908447,65.75,224.0,0.0,-442.871154514,170.06317207,1,0,0
2015-07-12 06:25:00-07:00,26.7999996185,59.7,76.0,0.0,57.0999908447,65.75,216.8,0.0,-414.919657933,178.313208154,1,0,0
2015-07-12 06:30:00-07:00,26.7999992371,59.8,76.0,0.0,56.6899871826,65.75,220.8,0.0,-415.590291396,217.225400508,1,0,0
2015-07-12 06:35:00-07:00,26.7999996185,59.5,76.0,0.0,56.7924880981,65.75,214.4,0.0,-423.890962178,183.63037203,1,0,0
2015-07-12 06:40:00-07:00,26.7999992371,59.6,76.0,0.0,57.0999908447,65.8,224.0,0.0,-439.328185278,177.149110543,1,0,0
2015-07-12 06:45:00-07:00,26.7999996185,59.6,76.0,0.0,57.6062355042,65.75,216.8,0.0,-421.777834098,136.735881424,1,0,0
2015-07-12 06:50:00-07:00,27.6,59.8,76.0,0.0,57.2062355042,65.75,213.6,0.0,-402.038434068,175.259330463,1,0,0
2015-07-12 06:55:00-07:00,28.2399997711,59.6,76.0,0.0,57.1062355042,65.75,212.0,0.0,-412.439579468,167.240191864,1,0,0
2015-07-12 07:00:00-07:00,27.9200000763,59.8,76.0,0.0,57.1062355042,65.75,221.6,0.0,-417.096053321,188.833368033,1,0,0
2015-07-12 07:05:00-07:00,28.0799999237,59.6,76.0,0.0,56.7062355042,65.75,223.2,0.0,-434.22884027,204.318048951,1,0,0
2015-07-12 07:10:00-07:00,26.7999992371,59.5,76.0,0.0,56.6062355042,65.75,224.0,0.0,-442.871154514,205.050371707,1,0,0
2015-07-12 07:15:00-07:00,26.9599994659,59.3,76.0,0.0,56.3024864197,65.75,217.6,0.0,-443.984659131,206.333340341,1,0,0
2015-07-12 07:20:00-07:00,26.9599994659,59.2,76.0,0.0,56.09998703,65.75,216.8,0.0,-449.210538754,212.604350593,1,0,0
2015-07-12 07:25:00-07:00,27.1199996948,59.1,76.0,0.0,56.09998703,65.75,220.0,0.0,-462.800356467,208.783018332,1,0,0
2015-07-12 07:30:00-07:00,27.1199996948,58.6,76.0,0.0,56.09998703,65.75,218.4,0.0,-493.978485745,172.720646328,1,0,0
2015-07-12 07:35:00-07:00,27.0399993896,58.7,76.0,0.0,55.79998703,65.75,219.2,0.0,-488.853833814,201.089710423,1,0,0
2015-07-12 07:40:00-07:00,27.2799999237,58.5,76.0,0.0,55.59998703,65.75,217.6,0.0,-499.052523829,199.621902318,1,0,0
2015-07-12 07:45:00-07:00,26.9599994659,58.5,76.0,0.0,55.59998703,65.7,222.4,0.0,-506.543373072,204.025326633,1,0,0
2015-07-12 07:50:00-07:00,27.1199996948,58.5,76.0,0.0,55.59998703,65.6,220.0,0.0,-494.117673822,201.823614475,1,0,0
2015-07-12 07:55:00-07:00,26.7999992371,58.6,76.0,0.0,55.59998703,65.75,222.4,0.0,-503.025710759,211.060651259,1,0,0
2015-07-12 08:00:00-07:00,26.7999992371,58.7,76.0,0.0,55.59998703,65.7,216.8,0.0,-480.072331493,212.604350593,1,0,0
2015-07-12 08:05:00-07:00,27.1199996948,58.6,76.0,0.0,55.59998703,65.75,217.6,0.0,-492.169040742,206.505385405,1,0,0
2015-07-12 08:10:00-07:00,27.1199996948,58.5,76.0,0.0,55.3974876404,65.7,220.0,0.0,-501.077077679,215.916364808,1,0,0
2015-07-12 08:15:00-07:00,27.4400001526,58.1,76.0,0.0,55.0937385559,65.75,216.8,0.0,-524.65047656,206.174705792,1,0,0
2015-07-12 08:20:00-07:00,27.2799999237,58.0,76.0,0.0,55.0937385559,65.65,217.6,0.0,-526.586456179,200.052014977,1,0,0
2015-07-12 08:25:00-07:00,27.4400001526,58.0,76.0,0.0,55.0937385559,65.55,218.4,0.0,-521.613645787,200.787500326,1,0,0
2015-07-12 08:30:00-07:00,26.7999992371,58.0,76.0,0.0,55.0937385559,65.65,220.8,0.0,-534.330374652,202.993956374,1,0,0
2015-07-12 08:35:00-07:00,26.9599994659,58.0,76.0,0.0,55.0937385559,65.5,218.4,0.0,-518.159250781,200.787500326,1,0,0
2015-07-12 08:40:00-07:00,26.7999992371,58.0,76.0,0.0,54.9912391663,65.75,218.4,0.0,-535.431225807,207.868967919,1,0,0
2015-07-12 08:45:00-07:00,27.2799999237,57.8,76.0,0.0,54.2774902344,65.65,216.8,0.0,-538.366828889,241.579925127,1,0,0
2015-07-12 08:50:00-07:00,27.6,57.3,76.0,0.0,54.0749893188,65.75,218.4,0.0,-583.79275588,222.809215774,1,0,0
2015-07-12 08:55:00-07:00,26.9599994659,57.3,76.0,0.0,53.8699890137,65.5,217.6,0.0,-564.445613159,236.104226137,1,0,0
2015-07-12 09:00:00-07:00,27.4400001526,57.0,76.0,0.0,53.5624885559,65.55,220.0,0.0,-595.029029743,239.230304013,1,0,0
2015-07-12 09:05:00-07:00,27.6000003815,56.9,76.0,0.0,53.5624885559,65.6,218.4,0.0,-601.064730906,230.581657246,1,0,0
2015-07-12 09:10:00-07:00,27.4400001526,56.7,76.0,0.0,53.5624885559,65.5,218.4,0.0,-607.973520917,216.764077225,1,0,0
2015-07-12 09:15:00-07:00,27.6000003815,56.8,76.0,0.0,54.0749893188,65.55,218.4,0.0,-604.519125912,188.265265722,1,0,0
2015-07-12 09:20:00-07:00,27.4400001526,56.9,76.0,0.0,54.0749893188,65.65,222.4,0.0,-615.590904774,198.748672138,1,0,0
2015-07-12 09:25:00-07:00,27.4400001526,57.0,76.0,0.0,54.0749893188,65.65,216.0,0.0,-591.043189353,199.862155131,1,0,0
2015-07-12 09:30:00-07:00,27.6,57.2,76.0,0.0,53.9724891663,65.75,220.8,0.0,-597.19277167,225.432297122,1,0,0
2015-07-12 09:35:00-07:00,28.0799999237,56.9,76.0,0.0,53.3599891663,65.75,219.2,0.0,-613.667578618,245.467782669,1,0,0
2015-07-12 09:40:00-07:00,29.0399990082,56.7,76.0,0.0,53.0562400818,65.75,220.8,0.0,-632.116325569,254.506091796,1,0,0
2015-07-12 09:45:00-07:00,27.7600002289,56.9,76.0,0.0,53.0562400818,65.75,224.0,0.0,-627.105554792,272.366462825,1,0,0
2015-07-12 09:50:00-07:00,27.9200000763,56.6,76.0,0.0,53.0562400818,65.75,216.8,0.0,-627.523119023,243.037298027,1,0,0
2015-07-12 09:55:00-07:00,28.5599994659,56.5,76.0,0.0,53.0562400818,65.85,220.0,0.0,-650.704260597,239.665160562,1,0,0
2015-07-12 10:00:00-07:00,57.3599994659,56.5,76.0,0.0,53.0562400818,65.75,131.2,14.2399995804,-383.906023656,142.927586662,1,0,0
2015-07-12 10:05:00-07:00,30.9599994659,57.0,76.0,0.0,53.0562400818,65.85,170.4,0.0,-477.048154181,212.583433844,1,0,0
2015-07-12 10:10:00-07:00,25.6799991608,56.5,76.0,0.0,53.0562400818,66.0,221.6,0.0,-665.951681773,241.408179911,1,0,0
2015-07-12 10:15:00-07:00,26.3999996185,56.5,76.0,0.0,53.0562400818,66.05,222.4,0.0,-671.873501782,242.279689586,1,0,0
2015-07-12 10:20:00-07:00,26.1599994659,56.5,76.0,0.0,53.0562400818,66.25,214.4,0.0,-661.269900997,233.564592838,1,0,0
2015-07-12 10:25:00-07:00,26.3999996185,56.7,76.0,0.0,53.0562400818,66.25,219.2,0.0,-662.206257152,252.661844754,1,0,0
2015-07-12 10:30:00-07:00,27.3599990845,56.7,76.0,0.0,53.0562400818,66.4,211.2,0.0,-648.059687131,243.440609544,1,0,0
2015-07-12 10:35:00-07:00,27.6799995422,56.6,76.0,0.0,53.0562400818,66.5,227.2,0.0,-711.529450304,254.695913799,1,0,0
2015-07-12 10:40:00-07:00,27.1999988556,56.6,76.0,0.0,53.0562400818,66.5,218.4,0.0,-683.970211031,244.830931223,1,0,0
2015-07-12 10:45:00-07:00,27.6799995422,56.7,76.0,0.0,53.0562400818,66.65,220.8,0.0,-694.978722586,254.506091796,1,0,0
2015-07-12 10:50:00-07:00,27.8399997711,56.8,76.0,0.0,53.0562400818,66.75,218.4,0.0,-687.424606037,258.648511244,1,0,0
2015-07-12 10:55:00-07:00,27.6799995422,56.6,76.0,0.0,53.0562400818,66.75,219.2,0.0,-703.810838754,245.727747821,1,0,0
2015-07-12 11:00:00-07:00,28.0,56.7,76.0,0.0,53.0562400818,66.85,223.2,0.0,-716.654102235,257.272462359,1,0,0
2015-07-12 11:05:00-07:00,27.5199993134,56.6,76.0,0.0,53.0562400818,67.0,219.2,0.0,-721.146081087,245.727747821,1,0,0
2015-07-12 11:10:00-07:00,27.8399997711,56.8,76.0,0.0,53.0562400818,67.2,215.2,0.0,-707.986481068,254.858789467,1,0,0
2015-07-12 11:15:00-07:00,28.0,56.9,76.0,0.0,53.0562400818,67.3,216.0,0.0,-710.618401072,262.639089152,1,0,0
2015-07-12 11:20:00-07:00,27.9999996185,56.8,76.0,0.0,53.0562400818,67.5,224.8,0.0,-760.903257301,266.227954796,1,0,0
2015-07-12 11:25:00-07:00,27.5199993134,56.6,76.0,0.0,53.0562400818,67.6,219.2,0.0,-762.750662689,245.727747821,1,0,0
2015-07-12 11:30:00-07:00,27.1999988556,56.8,76.0,0.0,53.0562400818,67.75,221.6,0.0,-767.596938465,262.43823302,1,0,0
2015-07-12 11:35:00-07:00,27.1999988556,56.8,76.0,0.0,53.0562400818,67.75,215.2,0.0,-745.428073816,254.858789467,1,0,0
2015-07-12 11:40:00-07:00,28.0,57.0,76.0,0.0,53.0562400818,67.75,219.2,0.0,-745.415420355,273.464135555,1,0,0
2015-07-12 11:45:00-07:00,27.1999988556,57.0,76.0,0.0,53.0562400818,68.0,217.6,0.0,-757.183139603,271.468046974,1,0,0
2015-07-12 11:50:00-07:00,27.0399990082,57.2,76.0,0.0,53.0562400818,68.0,219.2,0.0,-748.882468822,287.332329422,1,0,0
2015-07-12 11:55:00-07:00,27.1999988556,57.2,76.0,0.0,53.0562400818,68.0,219.2,0.0,-748.882468822,287.332329422,1,0,0
2015-07-12 12:00:00-07:00,27.0399990082,57.2,76.0,0.0,53.0562400818,68.15,218.4,0.0,-756.512506141,286.283671285,1,0,0
2015-07-12 12:05:00-07:00,27.1999988556,57.3,76.0,0.0,53.0562400818,68.35,217.6,0.0,-760.624881147,292.118496236,1,0,0
2015-07-12 12:10:00-07:00,27.1999988556,57.6,76.0,0.0,53.0562400818,68.5,221.6,0.0,-764.091929614,318.518374643,1,0,0
2015-07-12 12:15:00-07:00,27.0399990082,57.6,76.0,0.0,53.0562400818,68.7,219.2,0.0,-769.684759622,315.068717156,1,0,0
2015-07-12 12:20:00-07:00,27.0399990082,57.4,76.0,0.0,53.0562400818,68.75,216.0,0.0,-775.530658862,296.803435358,1,0,0
2015-07-12 12:25:00-07:00,27.1999988556,57.6,76.0,0.0,53.0562400818,68.75,217.6,0.0,-767.508364234,312.768945498,1,0,0
2015-07-12 12:30:00-07:00,27.0399990082,57.6,76.0,0.0,53.0562400818,68.8,223.2,0.0,-790.7907335,320.818146301,1,0,0
2015-07-12 12:35:00-07:00,26.3999996185,57.8,76.0,0.0,53.0562400818,69.0,220.8,0.0,-782.287607334,331.337910374,1,0,0
2015-07-12 12:40:00-07:00,26.3999996185,57.7,76.0,0.0,53.0562400818,69.05,219.2,0.0,-787.020001956,322.002814089,1,0,0
2015-07-12 12:45:00-07:00,26.3999996185,57.5,76.0,0.0,53.0562400818,69.25,221.6,0.0,-823.677080088,311.50835694,1,0,0
2015-07-12 12:50:00-07:00,25.9199993134,57.6,76.0,0.0,53.0562400818,69.3,220.0,0.0,-814.250251228,316.218602985,1,0,0
2015-07-12 12:55:00-07:00,26.3999996185,57.7,76.0,0.0,53.0562400818,69.5,219.2,0.0,-818.223438157,322.002814089,1,0,0
2015-07-12 13:00:00-07:00,26.1599994659,58.0,76.0,0.0,53.0562400818,69.55,221.6,0.0,-809.657044682,346.558445455,1,0,0
2015-07-12 13:05:00-07:00,25.4399990082,57.5,76.0,0.0,53.0562400818,69.75,216.0,0.0,-837.026482031,303.636304599,1,0,0
2015-07-12 13:10:00-07:00,26.3999996185,57.6,76.0,0.0,53.0562400818,69.75,215.2,0.0,-827.118821632,309.319288011,1,0,0
2015-07-12 13:15:00-07:00,26.1599994659,57.5,76.0,0.0,53.0562400818,69.75,224.0,0.0,-868.027462847,314.882093658,1,0,0
2015-07-12 13:20:00-07:00,25.1999988556,57.7,76.0,0.0,53.0562400818,69.75,215.2,0.0,-820.311259314,316.126850329,1,0,0
2015-07-12 13:25:00-07:00,25.0399990082,58.0,76.0,0.0,53.0562400818,69.9,220.8,0.0,-831.180582792,345.307331933,1,0,0
2015-07-12 13:30:00-07:00,25.9199993134,58.0,76.0,0.0,53.0562400818,70.0,217.6,0.0,-826.017970476,340.302877847,1,0,0
2015-07-12 13:35:00-07:00,25.1999988556,58.0,76.0,0.0,53.0562400818,70.05,217.6,0.0,-829.45971202,340.302877847,1,1,0
2015-07-12 13:40:00-07:00,26.1599994659,58.1,76.0,0.0,53.0562400818,70.15,211.2,0.0,-805.063838137,336.974997377,1,1,0
2015-07-12 13:45:00-07:00,26.0799991608,58.0,76.0,0.0,53.0562400818,70.25,221.6,0.0,-858.727168603,346.558445455,1,1,0
2015-07-12 13:50:00-07:00,25.9199993134,58.0,76.0,0.0,53.0562400818,70.25,218.4,0.0,-846.326776276,341.553991369,1,1,0
2015-07-12 13:55:00-07:00,25.9199993134,58.0,76.0,0.0,53.0562400818,70.3,222.4,0.0,-865.344928997,347.809558976,1,1,0
2015-07-12 14:00:00-07:00,25.1999988556,58.0,76.0,0.0,53.0562400818,70.5,216.8,0.0,-857.272020523,339.051764326,1,1,0
2015-07-12 14:05:00-07:00,25.1999988556,58.0,76.0,0.0,53.0562400818,70.5,219.2,0.0,-866.762116692,342.80510489,1,1,0
2015-07-12 14:10:00-07:00,25.0399990082,58.1,76.0,0.0,53.0562400818,70.5,219.2,0.0,-859.828019758,349.739201824,1,1,0
2015-07-12 14:15:00-07:00,24.8799991608,58.2,76.0,0.0,53.0562400818,70.5,216.0,0.0,-840.442916652,351.466389286,1,1,0
2015-07-12 14:20:00-07:00,25.4399990082,58.1,76.0,0.0,53.0562400818,70.65,218.4,0.0,-867.053146307,348.462781379,1,1,0
2015-07-12 14:25:00-07:00,24.7199993134,58.1,76.0,0.0,53.0562400818,70.75,223.2,0.0,-893.169890962,356.121304047,1,1,0
2015-07-12 14:30:00-07:00,24.3999996185,58.3,76.0,0.0,53.0562400818,70.75,217.6,0.0,-856.993644369,360.953327109,1,1,0
2015-07-12 14:35:00-07:00,25.0399990082,58.2,76.0,0.0,53.0562400818,70.75,216.8,0.0,-860.701108606,352.768116654,1,1,0
2015-07-12 14:40:00-07:00,25.2799991608,58.0,76.0,0.0,53.0562400818,70.75,216.0,0.0,-871.190828237,337.800650804,1,1,0
2015-07-12 14:45:00-07:00,25.0399990082,58.1,76.0,0.0,53.0562400818,70.75,216.8,0.0,-867.55928477,345.90994049,1,1,0
2015-07-12 14:50:00-07:00,25.1999988556,58.1,76.0,0.0,53.0562400818,70.75,220.8,0.0,-883.56591364,352.292042713,1,1,0
2015-07-12 14:55:00-07:00,24.3999996185,58.2,76.0,0.0,53.0562400818,70.75,222.4,0.0,-882.933240562,361.880208228,1,1,0
2015-07-12 15:00:00-07:00,24.2399993896,58.3,76.0,0.0,53.0562400818,70.75,216.0,0.0,-850.692220514,358.299258527,1,1,0
2015-07-12 15:05:00-07:00,24.7199993134,58.2,76.0,0.0,53.0562400818,70.75,221.6,0.0,-879.757221711,360.57848086,1,1,0
2015-07-12 15:10:00-07:00,24.0799991608,58.2,76.0,0.0,53.0562400818,70.75,219.2,0.0,-870.229165158,356.673298757,1,1,0
2015-07-12 15:15:00-07:00,24.3999996185,58.5,76.0,0.0,53.0562400818,70.75,216.8,0.0,-840.126580113,373.342645146,1,1,0
2015-07-12 15:20:00-07:00,24.3999996185,58.2,76.0,0.0,53.0562400818,70.75,221.6,0.0,-879.757221711,360.57848086,1,1,0
2015-07-12 15:25:00-07:00,23.759998703,58.2,76.0,0.0,53.0562400818,70.75,219.2,0.0,-870.229165158,356.673298757,1,1,0
2015-07-12 15:30:00-07:00,23.9199989319,58.4,76.0,0.0,53.0562400818,70.75,220.8,0.0,-862.611781301,373.246175052,1,1,0
2015-07-12 15:35:00-07:00,24.8799991608,58.3,76.0,0.0,53.0562400818,70.75,212.0,0.0,-834.938660874,351.664087073,1,1,0
2015-07-12 15:40:00-07:00,25.4399990082,58.0,76.0,0.0,53.0562400818,70.75,220.0,0.0,-887.323991723,344.056218412,1,1,0
2015-07-12 15:45:00-07:00,24.3999996185,58.0,76.0,0.0,53.0562400818,70.75,220.8,0.0,-890.55062442,345.307331933,1,1,0
2015-07-12 15:50:00-07:00,24.3999996185,58.0,76.0,0.0,53.0562400818,70.6,219.2,0.0,-873.696213625,342.80510489,1,1,0
2015-07-12 15:55:00-07:00,24.3999996185,58.0,76.0,0.0,53.0562400818,70.5,219.2,0.0,-866.762116692,342.80510489,1,1,0
2015-07-12 16:00:00-07:00,24.3999996185,58.0,76.0,0.0,53.0562400818,70.5,221.6,0.0,-876.25221286,346.558445455,1,1,0
2015-07-12 16:05:00-07:00,24.0799991608,58.2,76.0,0.0,53.0562400818,70.5,219.2,0.0,-852.893922825,356.673298757,1,1,0
2015-07-12 16:10:00-07:00,23.9199989319,58.0,76.0,0.0,53.0562400818,70.5,218.4,0.0,-863.598751302,341.553991369,1,1,0
2015-07-12 16:15:00-07:00,24.5999994278,58.2,76.0,0.0,53.0562400818,70.5,223.2,0.0,-868.45768054,363.181935596,1,1,0
2015-07-12 16:20:00-07:00,24.0799991608,58.0,76.0,0.0,53.0562400818,70.3,219.2,0.0,-852.893922825,342.80510489,1,1,0
2015-07-12 16:25:00-07:00,24.3999996185,58.1,76.0,0.0,53.0562400818,70.25,216.0,0.0,-830.19361279,344.633520045,1,1,0
2015-07-12 16:30:00-07:00,24.5999994278,58.1,76.0,0.0,53.0562400818,70.25,218.4,0.0,-839.417986266,348.462781379,1,1,0
2015-07-12 16:35:00-07:00,24.8799991608,58.0,76.0,0.0,53.0562400818,70.1,213.6,0.0,-817.590765079,334.04731024,1,1,0
2015-07-12 16:40:00-07:00,24.5333328247,58.0,76.0,0.0,53.0562400818,70.0,224.0,0.0,-850.312616667,350.311786019,1,0,0
2015-07-12 16:45:00-07:00,23.5999984741,58.1,76.0,0.0,53.0562400818,70.0,220.8,0.0,-831.180582792,352.292042713,1,0,0
2015-07-12 16:50:00-07:00,23.5999984741,58.0,76.0,0.0,53.0562400818,70.0,219.2,0.0,-832.091632024,342.80510489,1,0,0
2015-07-12 16:55:00-07:00,23.9199989319,58.0,76.0,0.0,53.0562400818,70.0,217.6,0.0,-826.017970476,340.302877847,1,0,0
2015-07-12 17:00:00-07:00,24.3999996185,58.3,76.0,0.0,53.0562400818,69.8,218.4,0.0,-794.510851198,362.2803614,1,0,0
2015-07-12 17:05:00-07:00,24.3999996185,58.1,76.0,0.0,53.0562400818,69.75,216.8,0.0,-798.977523128,345.90994049,1,0,0
2015-07-12 17:10:00-07:00,24.3999991417,58.0,76.0,0.0,53.0562400818,69.75,224.8,0.0,-835.571333952,351.562899541,1,0,0
2015-07-12 17:15:00-07:00,24.0799991608,58.2,76.0,0.0,53.0562400818,69.75,214.4,0.0,-783.350498104,348.862934551,1,0,0
2015-07-12 17:20:00-07:00,24.2666657766,58.0,76.0,0.0,53.0562400818,69.75,222.4,0.0,-826.650643554,347.809558976,1,0,0
2015-07-12 17:25:00-07:00,24.3999996185,58.0,76.0,0.0,53.0562400818,69.75,217.6,0.0,-808.809262758,340.302877847,1,0,0
2015-07-12 17:30:00-07:00,24.5999994278,58.0,76.0,0.0,53.0562400818,69.75,224.0,0.0,-832.597770486,350.311786019,1,0,0
2015-07-12 17:35:00-07:00,23.9199989319,58.2,76.0,0.0,53.0562400818,69.75,215.2,0.0,-786.273447724,350.164661918,1,0,0
2015-07-12 17:40:00-07:00,24.3999996185,58.0,76.0,0.0,53.0562400818,69.75,219.2,0.0,-814.75638969,342.80510489,1,0,0
2015-07-12 17:45:00-07:00,24.5999994278,58.0,76.0,0.0,53.0562400818,69.65,220.8,0.0,-813.718805842,345.307331933,1,0,0
2015-07-12 17:50:00-07:00,23.9199989319,58.0,76.0,0.0,53.0562400818,69.5,216.8,0.0,-788.690258882,339.051764326,1,0,0
2015-07-12 17:55:00-07:00,24.3999993006,58.0,76.0,0.0,53.0562400818,69.55,216.8,0.0,-792.119346964,339.051764326,1,0,0
2015-07-12 18:00:00-07:00,24.1999993324,58.0,76.0,0.0,53.0562400818,69.5,218.4,0.0,-794.510851198,341.553991369,1,0,0
2015-07-12 18:05:00-07:00,23.9199989319,58.0,76.0,0.0,53.0562400818,69.5,216.0,0.0,-785.779962723,337.800650804,1,0,0
2015-07-12 18:10:00-07:00,24.0799991608,57.9,76.0,0.0,53.0562400818,69.4,214.4,0.0,-779.959370407,328.516168366,1,0,0
2015-07-12 18:15:00-07:00,24.2399990082,57.9,76.0,0.0,53.0562400818,69.25,221.6,0.0,-795.637009277,339.548427752,1,0,0
2015-07-12 18:20:00-07:00,24.5599990845,57.9,76.0,0.0,53.0562400818,69.25,220.8,0.0,-792.764673503,338.322621153,1,0,0
2015-07-12 18:25:00-07:00,24.8799991608,57.8,76.0,0.0,53.0562400818,69.25,211.2,0.0,-764.977671923,316.93191427,1,0,0
2015-07-12 18:30:00-07:00,25.1999988556,57.9,76.0,0.0,53.0562400818,69.05,219.2,0.0,-773.151808089,335.871007957,1,0,0
2015-07-12 18:35:00-07:00,25.1999988556,57.8,76.0,0.0,53.0562400818,69.0,221.6,0.0,-785.121982722,332.538410049,1,0,0
2015-07-12 18:40:00-07:00,24.5599994659,57.8,76.0,0.0,53.0562400818,68.95,221.6,0.0,-781.616973871,332.538410049,1,0,0
2015-07-12 18:45:00-07:00,24.3999996185,57.9,76.0,0.0,53.0562400818,68.9,218.4,0.0,-759.966901146,334.645201358,1,0,0
2015-07-12 18:50:00-07:00,24.5333328247,57.9,76.0,0.0,53.0562400818,68.75,212.8,0.0,-730.383108024,326.064555169,1,0,0
2015-07-12 18:55:00-07:00,25.9199993134,58.0,76.0,0.0,52.9549888611,68.75,215.2,0.0,-731.81294918,343.44227723,1,0,0
2015-07-12 19:00:00-07:00,25.6799991608,57.8,76.0,0.0,52.8499839783,68.75,226.4,0.0,-784.223586952,354.513179911,1,0,0
2015-07-12 19:05:00-07:00,23.9999990463,57.9,76.0,0.0,53.0499839783,68.75,219.2,0.0,-752.349517288,336.304812239,1,0,0
2015-07-12 19:10:00-07:00,25.0399990082,57.6,76.0,0.0,53.0499839783,68.75,217.6,0.0,-767.508364234,313.199583325,1,0,0
2015-07-12 19:15:00-07:00,25.2799991608,57.5,76.0,0.0,53.0499839783,68.75,219.2,0.0,-780.085905022,308.568424504,1,0,0
2015-07-12 19:20:00-07:00,25.6799991608,57.0,76.0,0.0,53.0499839783,68.65,219.2,0.0,-807.822292757,273.897939837,1,0,0
2015-07-12 19:25:00-07:00,25.7999992371,57.2,76.0,0.0,53.0499839783,68.5,219.2,0.0,-783.552953489,287.766133704,1,0,0
2015-07-12 19:30:00-07:00,25.1999988556,57.8,76.0,0.0,53.0499839783,68.35,220.8,0.0,-736.886987265,331.77488111,1,0,0
2015-07-12 19:35:00-07:00,25.6799991608,57.3,76.0,0.0,53.0499839783,68.3,224.0,0.0,-779.453231945,301.153520359,1,0,0
2015-07-12 19:40:00-07:00,25.0399990082,57.0,76.0,0.0,53.0499839783,68.25,216.0,0.0,-768.697789621,269.899429766,1,0,0
2015-07-12 19:45:00-07:00,25.4399990082,57.2,76.0,0.0,53.0499839783,68.25,218.4,0.0,-763.421296151,286.71589234,1,0,0
2015-07-12 19:50:00-07:00,25.1999988556,57.1,76.0,0.0,53.0499839783,68.15,216.8,0.0,-757.828466143,277.757233448,1,0,0
2015-07-12 19:55:00-07:00,25.4399990082,57.3,76.0,0.0,53.0499839783,68.0,218.4,0.0,-739.240531115,293.62468235,1,0,0
2015-07-12 20:00:00-07:00,24.8799991608,57.4,76.0,0.0,53.0499839783,68.0,215.2,0.0,-721.601605704,296.13005152,1,0,0
2015-07-12 20:05:00-07:00,25.1999988556,57.5,76.0,0.0,53.0499839783,68.0,218.0,0.0,-724.09433763,306.879181305,1,0,0
2015-07-12 20:10:00-07:00,25.2799991608,57.3,76.0,0.0,53.0499839783,68.0,223.2,0.0,-755.487575755,300.077972072,1,0,0
2015-07-12 20:15:00-07:00,25.4399990082,57.4,76.0,0.0,53.0499839783,68.0,214.4,0.0,-718.919071853,295.02919631,1,0,0
2015-07-12 20:20:00-07:00,25.6799991608,57.5,76.0,0.0,53.0499839783,68.0,215.333333333,0.0,-715.23691454,303.125307527,1,0,0
2015-07-12 20:25:00-07:00,26.1599994659,57.3,76.0,0.0,53.0499839783,67.85,221.6,0.0,-739.556867654,297.926875498,1,0,0
2015-07-12 20:30:00-07:00,25.1999988556,57.375,76.0,0.0,53.0499839783,67.8125,214.0,0.0,-706.577201787,292.786368222,1,0,0
2015-07-12 20:35:00-07:00,25.1999988556,57.0,76.0,0.0,53.0499839783,67.75,220.8,0.0,-750.856408825,275.897194872,1,0,0
2015-07-12 20:40:00-07:00,24.8799991608,57.0,76.0,0.0,53.0499839783,67.75,219.2,0.0,-745.415420355,273.897939837,1,0,0
2015-07-12 20:45:00-07:00,25.6799991608,57.4,76.0,0.0,53.0499839783,67.75,223.2,0.0,-730.775365333,307.138603621,1,0,0
2015-07-12 20:50:00-07:00,24.8799991608,57.3,76.0,0.0,53.30311203,67.75,214.4,0.0,-708.745688761,271.079149969,1,0,0
2015-07-12 20:55:00-07:00,25.4399990082,57.3333333333,76.0,0.0,53.5562400818,67.75,218.666666667,0.0,-720.544338693,261.270063275,1,0,0
2015-07-12 21:00:00-07:00,26.3999996185,57.375,76.0,0.0,53.5562400818,67.75,217.0,0.0,-712.192175353,262.138885138,1,0,0
2015-07-12 21:05:00-07:00,25.6799991608,57.6666666667,76.0,0.0,53.5562400818,67.75,220.0,0.0,-701.739888879,286.061186273,1,0,0
2015-07-12 21:10:00-07:00,25.4399990082,57.875,76.0,0.0,53.5562400818,67.75,216.0,0.0,-674.745837556,295.095218047,1,0,0
2015-07-12 21:15:00-07:00,26.3199993134,57.7,76.0,0.0,53.8937390645,67.65,224.0,0.0,-705.050877986,269.709307979,1,0,0
2015-07-12 21:20:00-07:00,25.9199993134,57.8,76.0,0.0,54.0624885559,67.7,212.8,0.0,-666.432513313,251.595873255,1,0,0
2015-07-12 21:25:00-07:00,26.3199993134,58.0,76.0,0.0,54.0624885559,67.5,221.333333333,0.0,-665.150295875,275.688094952,1,0,0
2015-07-12 21:30:00-07:00,26.3999996185,58.0,76.0,0.0,54.0624885559,67.5,214.0,0.0,-643.112183662,266.553850843,1,0,0
2015-07-12 21:35:00-07:00,26.3199993134,58.0833333333,76.0,0.0,54.0624885559,67.5,221.333333333,0.0,-659.315644157,281.522746671,1,0,0
2015-07-12 21:40:00-07:00,26.3999996185,58.3,76.0,0.0,54.0624885559,67.45,220.0,0.0,-636.785452883,294.905534866,1,0,0
2015-07-12 21:45:00-07:00,26.3999996185,58.125,76.0,0.0,54.1874885559,67.375,221.0,0.0,-646.670969725,275.272902038,1,0,0
2015-07-12 21:50:00-07:00,25.6799991608,58.1,76.0,0.0,54.5624885559,67.5,220.0,0.0,-654.183962525,246.189707869,1,0,0
2015-07-12 21:55:00-07:00,25.6799991608,58.2,76.0,0.0,54.5624885559,67.5,220.8,0.0,-649.578102518,254.069653951,1,0,0
2015-07-12 22:00:00-07:00,55.8399997711,58.1,76.0,0.0,54.5624885559,67.5,127.2,22.8,-378.237272878,142.342412914,1,0,0
2015-07-12 22:05:00-07:00,43.1999996185,58.9,76.0,0.0,54.5624885559,67.5,101.6,0.0,-276.402214263,139.406717156,1,0,0
2015-07-12 22:10:00-07:00,27.5199993134,58.2,76.0,0.0,54.5624885559,67.35,213.6,0.0,-618.260785163,245.78477393,1,0,0
2015-07-12 22:15:00-07:00,27.9999996185,58.0,76.0,0.0,54.5624885559,67.2,220.0,0.0,-640.265154812,239.230304013,1,0,0
2015-07-12 22:20:00-07:00,27.1999992371,58.1,76.0,0.0,55.0624885559,67.2,216.8,0.0,-624.094030941,208.317885843,1,0,0
2015-07-12 22:25:00-07:00,28.0,58.2,76.0,0.0,55.0624885559,67.05,221.6,0.0,-620.386566705,219.940107661,1,0,0
2015-07-12 22:30:00-07:00,27.1999988556,58.0,76.0,0.0,55.0624885559,67.0,220.0,0.0,-626.346347098,204.43328473,1,0,0
2015-07-12 22:35:00-07:00,28.0,58.2,76.0,0.0,55.0624885559,67.05,217.6,0.0,-609.188253226,215.970069616,1,0,0
2015-07-12 22:40:00-07:00,28.0,58.4,76.0,0.0,55.0624885559,67.0,220.8,0.0,-600.68512706,233.115521611,1,0,0
2015-07-12 22:45:00-07:00,27.1999988556,58.2,76.0,0.0,55.0624885559,67.0,218.4,0.0,-607.973520917,216.764077225,1,0,0
2015-07-12 22:50:00-07:00,27.6799995422,58.2,76.0,0.0,55.0624885559,66.95,220.0,0.0,-608.947837457,218.352092443,1,0,0
2015-07-12 22:55:00-07:00,27.3599990845,58.25,76.0,0.0,55.0624885559,66.7916666667,219.333333333,0.0,-592.647718575,221.159576813,1,0,0
2015-07-12 23:00:00-07:00,28.0,58.1,76.0,0.0,55.0624885559,66.85,217.6,0.0,-602.304770139,209.086586529,1,0,0
2015-07-12 23:05:00-07:00,27.5199993134,58.0,76.0,0.0,55.0624885559,66.75,221.6,0.0,-613.376549002,205.920072255,1,0,0
2015-07-12 23:10:00-07:00,27.3599990845,58.25,76.0,0.0,55.0624885559,66.75,217.0,0.0,-583.482746072,218.806815357,1,0,0
2015-07-12 23:15:00-07:00,28.1599994659,58.1,76.0,0.0,55.0624885559,66.75,221.6,0.0,-606.366531299,212.930089958,1,0,0
2015-07-12 23:20:00-07:00,27.1999988556,58.2,76.0,0.0,55.0624885559,66.75,218.4,0.0,-590.701545891,216.764077225,1,0,0
2015-07-12 23:25:00-07:00,28.0,58.4,76.0,0.0,55.0624885559,66.75,220.8,0.0,-583.22335011,233.115521611,1,0,0
2015-07-12 23:30:00-07:00,27.9999996185,58.4,76.0,0.0,55.0624885559,66.75,223.2,0.0,-589.562734351,235.649385977,1,0,0
2015-07-12 23:35:00-07:00,27.6799995422,58.3,76.0,0.0,55.0624885559,66.75,212.8,0.0,-568.823710858,217.937665512,1,0,0
2015-07-12 23:40:00-07:00,28.1599998474,58.3,76.0,0.0,55.0624885559,66.75,224.0,0.0,-598.761800903,229.40806896,1,0,0
2015-07-12 23:45:00-07:00,27.5199993134,58.5,76.0,0.0,55.0624885559,66.75,219.2,0.0,-572.062997016,238.360375635,1,0,0
2015-07-12 23:50:00-07:00,27.0399993896,58.4,76.0,0.0,55.0624885559,66.75,218.4,0.0,-576.88396587,230.581657246,1,0,0
2015-07-12 23:55:00-07:00,27.5199993134,58.3,76.0,0.0,55.0624885559,66.75,214.4,0.0,-573.100580864,219.576294576,1,0,0
2015-07-13 00:00:00-07:00,27.3599994659,58.3,76.0,0.0,55.2649894714,66.75,221.6,0.0,-592.346495893,212.754775337,1,0,0
2015-07-13 00:05:00-07:00,27.5199993134,58.4,76.0,0.0,55.5687408447,66.75,215.2,0.0,-568.431453549,192.739731378,1,0,0
2015-07-13 00:10:00-07:00,28.1599998474,58.4,76.0,0.0,55.5687408447,66.75,218.4,0.0,-576.88396587,195.605749689,1,0,0
2015-07-13 00:15:00-07:00,27.3599990845,58.4,76.0,0.0,55.5687408447,66.75,217.6,0.0,-574.77083779,194.889245111,1,0,0
2015-07-13 00:20:00-07:00,27.0399990082,58.5,76.0,0.0,55.5687408447,66.75,216.8,0.0,-565.799533546,201.030916698,1,0,0
2015-07-13 00:25:00-07:00,27.6799995422,58.6,76.0,0.0,55.5687408447,66.75,219.2,0.0,-565.128900083,210.190448133,1,0,0
2015-07-13 00:30:00-07:00,27.1999988556,58.6,76.0,0.0,55.5687408447,66.7,220.8,0.0,-565.761573161,211.724684981,1,0,0
2015-07-13 00:35:00-07:00,27.1999992371,58.6,76.0,0.0,55.5687408447,66.65,220.0,0.0,-560.23201046,210.957566557,1,0,0
2015-07-13 00:40:00-07:00,26.7199993134,58.4,76.0,0.0,55.5687408447,66.5,215.2,0.0,-551.412547755,192.739731378,1,0,0
2015-07-13 00:45:00-07:00,28.1599998474,58.5,76.0,0.0,55.5687408447,66.55,216.8,0.0,-552.083181217,201.030916698,1,0,0
2015-07-13 00:50:00-07:00,27.0399990082,58.5,76.0,0.0,55.5687408447,66.5,216.8,0.0,-548.654093135,201.030916698,1,0,0
2015-07-13 00:55:00-07:00,27.3599994659,58.6,76.0,0.0,55.5687408447,66.5,219.2,0.0,-547.793657749,210.190448133,1,0,0
2015-07-13 01:00:00-07:00,28.3199996948,58.5,76.0,0.0,55.5687408447,66.5,218.4,0.0,-552.703200833,202.514539699,1,0,0
2015-07-13 01:05:00-07:00,27.1999988556,58.6,76.0,0.0,55.5687408447,66.5,217.6,0.0,-543.795163897,208.656211286,1,0,0
2015-07-13 01:10:00-07:00,27.9999996185,58.8,76.0,0.0,55.5687408447,66.5,210.4,0.0,-512.490500004,215.06358703,1,0,0
2015-07-13 01:15:00-07:00,27.3599994659,58.9,76.0,0.0,55.973739624,66.5,221.6,0.0,-532.761345419,205.131370388,1,0,0
2015-07-13 01:20:00-07:00,27.3599990845,59.0,76.0,0.0,56.0749893188,66.5,216.0,0.0,-512.46519308,199.862155131,1,0,0
2015-07-13 01:25:00-07:00,27.8399997711,59.1,76.0,0.0,56.0749893188,66.45,220.8,0.0,-513.376242313,211.288247135,1,0,0
2015-07-13 01:30:00-07:00,27.1999988556,58.9,76.0,0.0,56.0749893188,66.5,218.4,0.0,-525.068040792,195.174055733,1,0,0
2015-07-13 01:35:00-07:00,27.5199993134,58.9,76.0,0.0,55.6749893188,66.5,221.6,0.0,-532.761345419,226.073819669,1,0,0
2015-07-13 01:40:00-07:00,26.8799991608,58.7,76.0,0.0,55.3749893188,66.45,220.8,0.0,-541.315085432,232.242379475,1,0,0
2015-07-13 01:45:00-07:00,27.3599990845,58.2,76.0,0.0,54.7712356567,66.4,222.4,0.0,-576.896619331,241.224702209,1,0,0
2015-07-13 01:50:00-07:00,27.0399990082,58.1,76.0,0.0,54.5687332153,66.4,213.6,0.0,-560.826723153,238.605877039,1,0,0
2015-07-13 01:55:00-07:00,27.3599990845,58.0,76.0,0.0,54.5687332153,66.25,219.2,0.0,-572.062997016,237.927364897,1,0,0
2015-07-13 02:00:00-07:00,27.8399993896,57.9,76.0,0.0,54.0624885559,66.25,226.4,0.0,-598.015246671,274.837168005,1,0,0
2015-07-13 02:05:00-07:00,27.1999992371,57.7,76.0,0.0,54.0624885559,66.25,215.2,0.0,-582.046578185,247.625858379,1,0,0
2015-07-13 02:10:00-07:00,27.1999988556,57.6,76.0,0.0,54.0624885559,66.25,216.0,0.0,-591.043189353,241.713531363,1,0,0
2015-07-13 02:15:00-07:00,27.6799995422,57.5,76.0,0.0,54.0624885559,66.2,212.8,0.0,-585.652814729,231.400948609,1,0,0
2015-07-13 02:20:00-07:00,27.6799995422,57.3,76.0,0.0,54.0624885559,66.1,221.6,0.0,-616.881557853,226.950125364,1,0,0
2015-07-13 02:25:00-07:00,27.5199993134,57.8,76.0,0.0,54.0624885559,66.0,216.8,0.0,-562.370445463,256.325118993,1,0,0
2015-07-13 02:30:00-07:00,27.9999996185,57.2,76.0,0.0,54.0624885559,66.0,220.8,0.0,-614.654548619,219.146100052,1,0,0
2015-07-13 02:35:00-07:00,27.3599994659,57.4,76.0,0.0,54.0624885559,66.0,219.2,0.0,-596.332336284,231.426278701,1,0,0
2015-07-13 02:40:00-07:00,27.9999996185,57.2,76.0,0.0,54.0624885559,66.0,221.6,0.0,-616.881557853,219.940107661,1,0,0
2015-07-13 02:45:00-07:00,27.0399990082,57.6,76.0,0.0,54.0624885559,66.0,214.4,0.0,-569.709453167,239.92306076,1,0,0
2015-07-13 02:50:00-07:00,27.6799995422,57.4,76.0,0.0,54.0624885559,66.0,220.8,0.0,-600.68512706,233.115521611,1,0,0
2015-07-13 02:55:00-07:00,27.6799995422,57.3,76.0,0.0,54.2624885559,66.0,217.6,0.0,-598.863028595,209.086586529,1,0,0
2015-07-13 03:00:00-07:00,27.0399990082,57.4,76.0,0.0,54.5624885559,65.8,213.6,0.0,-567.583671625,191.729186157,1,0,0
2015-07-13 03:05:00-07:00,27.6799995422,57.3,76.0,0.0,54.5624885559,65.9,220.0,0.0,-598.508731672,190.514477016,1,0,0
2015-07-13 03:10:00-07:00,27.1999988556,57.5,76.0,0.0,54.5624885559,65.8,220.0,0.0,-577.630520102,204.43328473,1,0,0
2015-07-13 03:15:00-07:00,27.8399993896,57.5,76.0,0.0,54.5624885559,65.75,213.6,0.0,-557.448248918,198.486134628,1,0,0
2015-07-13 03:20:00-07:00,27.6799991608,57.6,76.0,0.0,54.0624885559,65.75,226.4,0.0,-583.691528188,253.35159028,1,0,0
2015-07-13 03:25:00-07:00,27.3599994659,57.4,76.0,0.0,54.0624885559,65.75,213.6,0.0,-564.205197389,225.513928515,1,0,0
2015-07-13 03:30:00-07:00,27.8399993896,57.3,76.0,0.0,54.0624885559,65.7,221.6,0.0,-588.841487042,226.950125364,1,0,0
2015-07-13 03:35:00-07:00,27.1999988556,57.3,76.0,0.0,54.0624885559,65.75,219.2,0.0,-585.931190884,224.492181768,1,0,0
2015-07-13 03:40:00-07:00,27.8399993896,57.2,76.0,0.0,54.0624885559,65.7,215.2,0.0,-578.642797026,213.58804679,1,0,0
2015-07-13 03:45:00-07:00,27.9999996185,57.3,76.0,0.0,54.0624885559,65.75,217.6,0.0,-581.654320877,222.853552704,1,0,0
2015-07-13 03:50:00-07:00,28.0,57.0,76.0,0.0,54.0624885559,65.5,217.6,0.0,-585.096062421,202.203103442,1,0,0
2015-07-13 03:55:00-07:00,27.8399997711,57.2,76.0,0.0,54.0624885559,65.5,213.6,0.0,-560.826723153,212.000031572,1,0,0
2015-07-13 04:00:00-07:00,28.9599994659,57.0,76.0,0.0,54.0624885559,65.5,220.8,0.0,-593.70041628,205.176678492,1,0,0
2015-07-13 04:05:00-07:00,27.9999996185,57.3,76.0,0.0,54.0624885559,65.5,224.8,0.0,-583.122122418,230.227383492,1,0,0
2015-07-13 04:10:00-07:00,27.9999996185,57.2,76.0,0.0,54.0624885559,65.45,216.0,0.0,-563.711712389,214.382054398,1,0,0
2015-07-13 04:15:00-07:00,28.7999996185,57.4,76.0,0.0,53.7624885559,65.35,221.6,0.0,-557.296407379,254.990196175,1,0,0
2015-07-13 04:20:00-07:00,28.1599994659,57.1,76.0,0.0,53.5624885559,65.3,217.6,0.0,-564.445613159,243.504001965,1,0,0
2015-07-13 04:25:00-07:00,28.7999996185,57.2,76.0,0.0,53.6649887085,65.25,216.0,0.0,-550.045973906,241.542699206,1,0,0
2015-07-13 04:30:00-07:00,28.1599998474,57.3,76.0,0.0,54.0749893188,65.25,217.6,0.0,-547.236905441,221.993064801,1,0,0
2015-07-13 04:35:00-07:00,28.0,57.2,76.0,0.0,54.0749893188,65.25,216.0,0.0,-550.045973906,213.527893613,1,0,0
2015-07-13 04:40:00-07:00,28.4799995422,57.5,76.0,0.0,54.0749893188,65.25,223.2,0.0,-547.198945056,241.827384714,1,0,0
2015-07-13 04:45:00-07:00,28.3199996948,57.3,76.0,0.0,54.0749893188,65.25,215.2,0.0,-541.201204278,219.54461188,1,0,0
2015-07-13 04:50:00-07:00,28.6399997711,57.2,76.0,0.0,54.0749893188,65.25,222.4,0.0,-566.343632392,219.854646016,1,0,0
2015-07-13 04:55:00-07:00,28.4799995422,57.8,76.0,0.0,54.0749893188,65.25,217.6,0.0,-512.819490004,256.410480237,1,0,0
2015-07-13 05:00:00-07:00,28.9599994659,57.4,76.0,0.0,54.2774902344,65.25,217.6,0.0,-540.353422353,214.937431616,1,0,0
2015-07-13 05:05:00-07:00,28.1599998474,57.5,76.0,0.0,54.5812416077,65.25,221.6,0.0,-543.276371973,204.605480007,1,0,0
2015-07-13 05:10:00-07:00,29.2799999237,57.5,76.0,0.0,54.5812416077,65.25,216.0,0.0,-529.547366183,199.434944411,1,0,0
2015-07-13 05:15:00-07:00,29.1999996185,74.9,67.5339996338,0.8,54.7837394714,65.35,217.6,56.2399986267,657.372634837,1384.69939128,1,0,0
2015-07-13 05:20:00-07:00,28.3999996185,82.0,75.75,0.0,55.0874862671,65.7,220.0,5.6,1134.38282863,1872.95051865,1,0,0
2015-07-13 05:25:00-07:00,29.0399990082,63.2,75.75,0.0,55.0874862671,65.95,214.4,0.0,-186.512023358,550.211400308,1,0,0
2015-07-13 05:30:00-07:00,29.1999992371,60.2,75.75,0.0,55.0874862671,66.0,223.2,0.0,-409.516629848,360.975757578,1,0,0
2015-07-13 05:35:00-07:00,28.5599994659,81.2,66.2259994507,1.0,55.3874862671,66.0,213.6,57.6,1027.0561677,1744.13825219,1,0,0
2015-07-13 05:40:00-07:00,28.7199993134,96.7,73.6259994507,0.2,55.5874862671,66.25,217.6,36.5599994659,2096.02060008,2829.97292957,1,0,0
2015-07-13 05:45:00-07:00,29.1999988556,68.5,75.5,0.0,55.5874862671,66.5,219.2,0.0,138.681938671,895.366218796,1,0,0
2015-07-13 05:50:00-07:00,28.7199993134,61.9,75.5,0.0,55.5874862671,66.65,224.8,0.0,-337.784156279,448.898342162,1,0,0
2015-07-13 05:55:00-07:00,28.0799999237,83.5,66.7800018311,1.0,55.2799880981,66.75,221.6,56.1599998474,1174.17796523,1978.22783007,1,0,0
2015-07-13 06:00:00-07:00,29.0399993896,105.1,66.8000030518,1.0,55.0749893188,66.75,216.0,76.0,2620.40535395,3418.14356768,1,0,0
2015-07-13 06:05:00-07:00,27.7599998474,106.6,66.8000030518,1.0,55.4849868774,66.75,216.0,76.0,2722.89839257,3492.62200922,1,0,0
2015-07-13 06:10:00-07:00,28.2399997711,95.4,73.3600006104,0.2,55.5874862671,66.95,220.0,34.2399997711,1979.95039722,2770.71361616,1,0,0
2015-07-13 06:15:00-07:00,27.9200000763,68.7,75.0,0.0,55.5874862671,67.15,219.2,0.0,107.47850247,909.234412663,1,0,0
2015-07-13 06:20:00-07:00,27.6,62.7,75.0,0.0,55.5874862671,67.25,220.0,0.0,-316.652875477,494.988555033,1,0,0
2015-07-13 06:25:00-07:00,27.6000003815,61.3,75.0,0.0,55.0749893188,67.25,219.2,0.0,-412.578767545,431.648274754,1,0,0
2015-07-13 06:30:00-07:00,26.9599994659,60.7,75.0,0.0,55.0749893188,67.15,221.6,0.0,-452.146141836,394.314244538,1,0,0
2015-07-13 06:35:00-07:00,26.9599994659,60.1,73.4,0.0,55.5874862671,66.9,217.6,3.83999977112,-468.076849937,310.618119617,1,0,0
2015-07-13 06:40:00-07:00,27.6000003815,91.3,67.0,1.0,55.5874862671,66.9,215.2,74.5599945068,1661.04520558,2431.15162768,1,0,0
2015-07-13 06:45:00-07:00,27.6000003815,108.1,67.0,1.0,55.5874862671,67.05,220.0,75.839994812,2856.83528315,3654.55790595,1,0,0
2015-07-13 06:50:00-07:00,27.6000003815,110.9,67.0,1.0,55.5874862671,67.3,221.6,72.7999969482,3056.36771846,3877.41700458,1,0,0
2015-07-13 06:55:00-07:00,27.4400001526,95.7,75.0,0.0,55.5874862671,67.6,213.6,15.679999733,1898.70252056,2710.38188365,1,0,0
2015-07-13 07:00:00-07:00,27.2799995422,68.2,75.0,0.0,55.5874862671,67.75,224.0,0.0,31.886723125,893.714962915,1,0,0
2015-07-13 07:05:00-07:00,27.1199996948,63.2,75.0,0.0,55.5874862671,67.75,221.6,0.0,-318.955805481,533.638560311,1,0,0
2015-07-13 07:10:00-07:00,26.0,61.8,75.0,0.0,55.3824874878,67.75,224.8,0.0,-423.119101023,456.36506302,1,0,0
2015-07-13 07:15:00-07:00,26.1599998474,61.3,75.0,0.0,55.0749893188,67.75,211.2,0.0,-430.926286804,415.894688084,1,0,0
2015-07-13 07:20:00-07:00,26.9599994659,60.6,75.0,0.0,55.0749893188,67.55,218.4,0.0,-480.160905724,381.711386014,1,0,0
2015-07-13 07:25:00-07:00,26.6399993896,60.0,75.0,0.0,54.7712356567,67.45,217.6,0.0,-512.819490004,359.921109243,1,0,0
2015-07-13 07:30:00-07:00,26.9599994659,59.6,75.0,0.0,54.5687332153,67.2,222.4,0.0,-534.684671576,353.965951101,1,0,0
2015-07-13 07:35:00-07:00,26.4799995422,59.2,75.0,0.0,54.5687332153,67.05,216.0,0.0,-536.380235424,316.448403602,1,0,0
2015-07-13 07:40:00-07:00,26.7999992371,59.0,75.0,0.0,54.5687332153,67.0,220.0,0.0,-556.752308532,308.389751511,1,0,0
2015-07-13 07:45:00-07:00,26.7999992371,58.9,75.0,0.0,54.5687332153,66.95,216.0,0.0,-550.045973906,295.949795878,1,0,0
2015-07-13 07:50:00-07:00,26.7999996185,74.7,68.6,0.8,54.5687332153,66.9,216.8,44.3199983597,534.937740807,1380.63774018,1,0,0
2015-07-13 07:55:00-07:00,26.7999992371,94.6,75.0,0.0,54.5687332153,67.2,220.0,15.1999998093,1906.87665672,2785.93752448,1,0,0
2015-07-13 08:00:00-07:00,26.7999992371,67.1,75.0,0.0,54.5687332153,67.35,215.2,0.0,-17.0189057949,853.073795596,1,0,0
2015-07-13 08:05:00-07:00,26.4799999237,61.5,75.0,0.0,54.5687332153,67.65,228.0,0.0,-443.5670949,499.915751488,1,0,0
2015-07-13 08:10:00-07:00,26.0799995422,60.4,75.0,0.0,54.5687332153,67.45,217.6,0.0,-485.285557655,401.394262898,1,0,0
2015-07-13 08:15:00-07:00,26.4799995422,59.7,75.0,0.0,54.1637374878,67.25,221.6,0.0,-529.256336567,388.092982184,1,0,0
2015-07-13 08:20:00-07:00,26.4799995422,59.5,75.0,0.0,53.6624885559,67.15,217.6,0.0,-526.586456179,401.824112973,1,0,0
2015-07-13 08:25:00-07:00,26.9599994659,59.0,75.0,0.0,53.5624885559,67.0,220.8,0.0,-558.776862381,379.794447986,1,0,0
2015-07-13 08:30:00-07:00,26.6399993896,58.5,75.0,0.0,53.5624885559,67.05,214.4,0.0,-579.882836259,334.874636288,1,0,0
2015-07-13 08:35:00-07:00,26.6399997711,58.2,75.0,0.0,53.5624885559,67.0,215.2,0.0,-599.06548398,315.701481559,1,0,0
2015-07-13 08:40:00-07:00,27.1199996948,58.1,75.0,0.0,53.1574897766,67.0,219.2,0.0,-617.134627084,342.71844984,1,0,0
2015-07-13 08:45:00-07:00,26.9599994659,57.8,75.0,0.0,53.0562400818,66.95,222.4,0.0,-643.732203278,333.738909724,1,0,0
2015-07-13 08:50:00-07:00,26.7999992371,57.6,75.0,0.0,53.0562400818,67.0,217.6,0.0,-647.047410206,312.768945498,1,0,0
2015-07-13 08:55:00-07:00,27.4400001526,57.3,75.0,0.0,53.0562400818,67.0,216.8,0.0,-665.243087926,291.044531176,1,0,0
2015-07-13 09:00:00-07:00,27.1199996948,57.0,75.0,0.0,53.0562400818,67.0,220.8,0.0,-698.471077976,275.460224135,1,0,0
2015-07-13 09:05:00-07:00,27.4400001526,57.4,75.0,0.0,53.0562400818,67.0,216.8,0.0,-658.384911762,297.90270734,1,0,0
2015-07-13 09:10:00-07:00,27.6000003815,57.3,75.0,0.0,53.3574897766,67.0,218.4,0.0,-670.152631011,272.379752473,1,0,0
2015-07-13 09:15:00-07:00,27.7600002289,57.7,75.0,0.0,55.4712379456,67.0,219.2,0.0,-644.871014819,154.544521273,1,0,0
2015-07-13 09:20:00-07:00,27.2799999237,59.5,75.0,0.0,57.7049880981,67.0,218.4,0.0,-518.159250781,124.013602961,1,0,0
2015-07-13 09:25:00-07:00,27.4400001526,60.3,75.0,0.0,56.5749885559,67.25,221.6,0.0,-487.19623035,261.123961665,1,0,0
2015-07-13 09:30:00-07:00,27.4400001526,59.7,75.0,0.0,55.0599876404,67.4,215.2,0.0,-524.182298483,315.871732942,1,0,0
2015-07-13 09:35:00-07:00,27.4400001526,59.3,75.0,0.0,52.5387374878,67.6,220.8,0.0,-579.73099472,472.254631538,1,0,0
2015-07-13 09:40:00-07:00,27.7600002289,58.0,75.0,0.0,50.6249900818,67.75,222.4,0.0,-685.944151034,518.855888945,1,0,0
2015-07-13 09:45:00-07:00,27.2799999237,57.2,75.0,0.0,50.5249900818,67.75,213.6,0.0,-712.858063767,451.026980656,1,0,0
2015-07-13 09:50:00-07:00,27.7600002289,56.8,75.0,0.0,51.2337371826,67.75,221.6,0.0,-767.596938465,390.196008887,1,0,0
2015-07-13 09:55:00-07:00,26.6399993896,56.5,75.0,0.0,51.9474853516,67.75,220.8,0.0,-785.779962723,317.9799814,1,0,0
2015-07-13 10:00:00-07:00,70.7199996948,56.4,75.0,0.0,52.4499839783,67.75,135.2,31.4399997711,-485.424745732,168.937050483,1,0,0
2015-07-13 10:05:00-07:00,26.2399998188,57.0,75.0,0.0,52.5499839783,67.75,154.4,0.0,-525.05538733,217.349291713,1,0,0
2015-07-13 10:10:00-07:00,24.7199993134,56.6,75.0,0.0,52.5499839783,67.75,218.4,0.0,-770.330086162,279.80710233,1,0,0
2015-07-13 10:15:00-07:00,24.3999992371,56.7,75.0,0.0,52.6499839783,67.75,220.8,0.0,-771.810541164,282.881905652,1,0,0
2015-07-13 10:20:00-07:00,24.5599994659,56.8,75.0,0.0,53.0499839783,67.75,216.0,0.0,-748.199181897,256.233691284,1,0,0
2015-07-13 10:25:00-07:00,25.0399990082,57.0,75.0,0.0,53.0499839783,67.8,215.2,0.0,-735.216730339,268.899802248,1,0,0
2015-07-13 10:30:00-07:00,25.4399990082,57.0,75.0,0.0,53.0499839783,68.0,221.6,0.0,-771.101947317,276.89682239,1,0,0
2015-07-13 10:35:00-07:00,26.1599994659,57.0,75.0,0.0,53.0499839783,68.0,218.4,0.0,-759.966901146,272.898312319,1,0,0
2015-07-13 10:40:00-07:00,26.7199993134,57.0,75.0,0.0,53.0499839783,68.0,218.4,0.0,-759.966901146,272.898312319,1,0,0
2015-07-13 10:45:00-07:00,26.8799991608,57.0,75.0,0.0,53.0499839783,68.0,220.8,0.0,-768.318185774,275.897194872,1,0,0
2015-07-13 10:50:00-07:00,26.7199993134,57.0,75.0,0.0,53.0499839783,68.2,216.8,0.0,-768.115730389,270.899057284,1,0,0
2015-07-13 10:55:00-07:00,27.0399990082,57.0,75.0,0.0,53.0499839783,68.25,219.2,0.0,-780.085905022,273.897939837,1,0,0
2015-07-13 11:00:00-07:00,26.5599994659,57.1,75.0,0.0,53.0499839783,68.5,220.8,0.0,-796.257028893,282.881905652,1,0,0
2015-07-13 11:05:00-07:00,26.3999996185,57.1,75.0,0.0,53.0499839783,68.5,214.4,0.0,-773.177115012,274.682430126,1,0,0
2015-07-13 11:10:00-07:00,26.8799991608,57.4,75.0,0.0,53.0499839783,68.65,220.8,0.0,-785.779962723,303.836037991,1,0,0
2015-07-13 11:15:00-07:00,26.3999996185,57.4,75.0,0.0,53.0499839783,68.75,217.6,0.0,-781.275330409,299.432617151,1,0,0
2015-07-13 11:20:00-07:00,27.1999988556,57.3,75.0,0.0,53.0499839783,68.75,220.0,0.0,-796.851741586,295.775778924,1,0,0
2015-07-13 11:25:00-07:00,26.3999996185,57.4,75.0,0.0,53.0499839783,68.9,220.8,0.0,-803.241739673,303.836037991,1,0,0
2015-07-13 11:30:00-07:00,26.3999996185,57.5,75.0,0.0,53.0499839783,69.0,217.6,0.0,-791.60055504,306.316100238,1,0,0
2015-07-13 11:35:00-07:00,26.8799991608,57.3,75.0,0.0,53.0499839783,69.2,215.2,0.0,-810.099915837,289.322489202,1,0,0
2015-07-13 11:40:00-07:00,25.9999992371,57.4,75.0,0.0,53.0499839783,69.25,220.8,0.0,-827.688227402,303.836037991,1,0,0
2015-07-13 11:45:00-07:00,26.3999996185,57.3,75.0,0.0,53.0499839783,69.45,216.0,0.0,-830.19361279,290.398037489,1,0,0
2015-07-13 11:50:00-07:00,26.7199993134,57.8,75.0,0.0,53.0499839783,69.55,218.4,0.0,-811.782826224,328.168632402,1,0,0
2015-07-13 11:55:00-07:00,26.3999996185,58.0,75.0,0.0,53.0499839783,69.75,220.0,0.0,-817.729953156,344.491605921,1,0,0
2015-07-13 12:00:00-07:00,26.3199993134,57.9,75.0,0.0,53.0499839783,69.75,216.8,0.0,-812.693875456,332.622642761,1,0,0
2015-07-13 12:05:00-07:00,26.3999996185,57.7,75.0,0.0,53.0499839783,69.75,222.4,0.0,-847.756617432,327.143722289,1,0,0
2015-07-13 12:10:00-07:00,26.4799991608,57.8,75.0,0.0,53.0499839783,69.9,216.8,0.0,-829.839315867,325.764466597,1,0,0
2015-07-13 12:15:00-07:00,25.9199993134,57.9,75.0,0.0,53.0499839783,70.0,218.4,0.0,-835.963591261,335.077422413,1,0,0
2015-07-13 12:20:00-07:00,26.3999996185,57.9,75.0,0.0,53.0499839783,70.25,220.0,0.0,-859.486376296,337.532202064,1,1,0
2015-07-13 12:25:00-07:00,25.6799991608,57.9,75.0,0.0,53.0499839783,70.25,222.4,0.0,-868.86259131,341.214371541,1,1,0
2015-07-13 12:30:00-07:00,25.1999988556,58.0,75.0,0.0,53.0499839783,70.5,217.6,0.0,-860.435385913,340.733515674,1,1,0
2015-07-13 12:35:00-07:00,26.3999996185,58.0,75.0,0.0,53.0499839783,70.6,220.8,0.0,-880.07355825,345.74430267,1,1,0
2015-07-13 12:40:00-07:00,25.0399990082,58.0,75.0,0.0,53.0499839783,70.75,220.8,0.0,-890.55062442,345.74430267,1,1,0
2015-07-13 12:45:00-07:00,25.9199993134,58.2,75.0,0.0,53.0499839783,70.75,222.4,0.0,-882.933240562,362.320345419,1,1,0
2015-07-13 12:50:00-07:00,24.8799991608,58.1,75.0,0.0,53.0499839783,70.75,214.4,0.0,-857.955307448,342.504984074,1,1,0
2015-07-13 12:55:00-07:00,25.6799991608,58.0,75.0,0.0,53.0499839783,71.0,224.0,0.0,-921.172001389,350.755089665,1,1,0
2015-07-13 13:00:00-07:00,25.2799991608,58.1,75.0,0.0,53.0499839783,71.0,213.6,0.0,-871.646352853,341.226980402,1,1,0
2015-07-13 13:05:00-07:00,25.1999988556,58.1,75.0,0.0,53.0499839783,71.0,220.8,0.0,-901.027690589,352.729013449,1,1,0
2015-07-13 13:10:00-07:00,25.0399990082,58.2,75.0,0.0,53.0499839783,71.0,215.2,0.0,-871.367976699,350.590550064,1,1,0
2015-07-13 13:15:00-07:00,25.2799991608,58.1,75.0,0.0,53.0499839783,71.25,228.0,0.0,-948.440211046,364.231046497,1,1,0
2015-07-13 13:20:00-07:00,24.2399990082,58.1,75.0,0.0,53.0499839783,71.3,215.2,0.0,-898.59822597,343.782987746,1,1,0
2015-07-13 13:25:00-07:00,25.6799991608,58.1,75.0,0.0,53.0499839783,71.5,217.6,0.0,-922.386733699,347.616998762,1,1,0
