Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-13 13:30:00-07:00,24.3999988556,58.0,75.0,0.0,53.0499839783,71.5,224.0,0.0,-956.60169375,350.755089665,1,1,0
2015-07-13 13:35:00-07:00,23.4399986267,58.1,75.0,0.0,53.0499839783,71.5,223.2,0.0,-946.124627581,356.563024465,1,1,0
2015-07-13 13:40:00-07:00,23.759998703,58.1,75.0,0.0,53.0499839783,71.55,217.6,0.0,-925.828475242,347.616998762,1,1,0
2015-07-13 13:45:00-07:00,24.2399993896,58.3,75.0,0.0,53.0499839783,71.65,212.8,0.0,-898.67414674,353.412259827,1,1,0
2015-07-13 13:50:00-07:00,24.5599994659,58.2,75.0,0.0,53.0499839783,71.75,222.4,0.0,-953.286486822,362.320345419,1,1,0
2015-07-13 13:55:00-07:00,23.2799991608,58.2,75.0,0.0,53.0499839783,71.85,228.0,0.0,-984.502576485,371.443519585,1,1,0
2015-07-13 14:00:00-07:00,22.7999992371,58.5,75.0,0.0,53.0499839783,72.0,213.6,0.0,-912.188043683,368.254774289,0,1,0
2015-07-13 14:05:00-07:00,22.7999992371,58.5,75.0,0.0,53.0499839783,72.0,219.2,0.0,-936.103086027,377.90939384,0,1,0
2015-07-13 14:10:00-07:00,23.4399986267,58.5,75.0,0.0,53.0499839783,72.25,218.4,0.0,-949.958626432,376.530162475,0,1,0
2015-07-13 14:15:00-07:00,23.759998703,58.5,75.0,0.0,53.0499839783,72.25,222.4,0.0,-967.357136074,383.426319297,0,1,0
2015-07-13 14:20:00-07:00,22.9599990845,58.5,75.0,0.0,53.0499839783,72.4,216.8,0.0,-953.286486822,373.771699747,0,1,0
2015-07-13 14:25:00-07:00,23.2799987793,58.6,75.0,0.0,53.0499839783,72.5,216.8,0.0,-953.286486822,380.629875911,0,1,0
2015-07-13 14:30:00-07:00,23.759998703,58.7,75.0,0.0,53.0499839783,72.5,218.4,0.0,-953.413021438,390.347742496,0,1,0
2015-07-13 14:35:00-07:00,23.5999984741,58.5,75.0,0.0,53.0499839783,72.5,222.4,0.0,-984.945447639,383.426319297,0,1,0
2015-07-13 14:40:00-07:00,22.7999992371,58.3,75.0,0.0,53.0499839783,72.5,222.4,0.0,-999.016096891,369.355670045,0,1,0
2015-07-13 14:45:00-07:00,22.7999992371,58.5,75.0,0.0,53.0499839783,72.5,217.6,0.0,-963.687632222,375.150931111,0,1,0
2015-07-13 14:50:00-07:00,22.6399993896,58.7,75.0,0.0,53.0499839783,72.5,215.2,0.0,-939.443599878,384.628361654,0,1,0
2015-07-13 14:55:00-07:00,22.6666660309,58.5,75.0,0.0,53.0499839783,72.5,224.8,0.0,-995.574355347,387.56401339,0,1,0
2015-07-13 15:00:00-07:00,22.7999992371,58.6,75.0,0.0,53.0499839783,72.5,216.8,0.0,-953.286486822,380.629875911,0,1,0
2015-07-13 15:05:00-07:00,22.9599990845,58.5,75.0,0.0,53.0499839783,72.5,222.4,0.0,-984.945447639,383.426319297,0,1,0
2015-07-13 15:10:00-07:00,22.4799995422,58.5,75.0,0.0,53.0499839783,72.5,220.0,0.0,-974.316539931,379.288625204,0,1,0
2015-07-13 15:15:00-07:00,22.6666660309,58.8,75.0,0.0,53.0499839783,72.5,216.0,0.0,-936.103086027,392.891076105,0,1,0
2015-07-13 15:20:00-07:00,22.7999992371,58.8,75.0,0.0,53.0499839783,72.5,224.0,0.0,-970.773570695,407.442597443,0,1,0
2015-07-13 15:25:00-07:00,22.7999992371,58.5,75.0,0.0,53.0499839783,72.5,216.0,0.0,-956.60169375,372.392468382,0,1,0
2015-07-13 15:30:00-07:00,22.7999992371,58.6,75.0,0.0,53.0499839783,72.5,221.6,0.0,-974.3924607,389.057105636,0,1,0
2015-07-13 15:35:00-07:00,22.0,58.5,75.0,0.0,53.0499839783,72.5,218.4,0.0,-967.230601459,376.530162475,0,1,0
2015-07-13 15:40:00-07:00,22.4799995422,58.5,75.0,0.0,53.0499839783,72.5,217.6,0.0,-963.687632222,375.150931111,0,1,0
2015-07-13 15:45:00-07:00,22.6399993896,58.6,75.0,0.0,53.0499839783,72.5,222.4,0.0,-977.910123013,390.461643923,0,1,0
2015-07-13 15:50:00-07:00,22.9599990845,58.5,75.0,0.0,53.0499839783,72.5,215.2,0.0,-953.058724514,371.013237018,0,1,0
2015-07-13 15:55:00-07:00,22.6399993896,58.4,75.0,0.0,53.0499839783,72.4,220.8,0.0,-977.859509167,373.683145789,0,1,0
2015-07-13 16:00:00-07:00,22.1599998474,58.3,75.0,0.0,53.0499839783,72.25,216.0,0.0,-953.18525913,358.7267299,0,1,0
2015-07-13 16:05:00-07:00,22.4799995422,58.4,75.0,0.0,53.0499839783,72.25,219.2,0.0,-960.372425294,370.975296906,0,1,0
2015-07-13 16:10:00-07:00,22.7999992371,58.5,75.0,0.0,53.0499839783,72.25,221.6,0.0,-963.877434146,382.047087933,0,1,0
2015-07-13 16:15:00-07:00,22.6399993896,58.4,75.0,0.0,53.0499839783,72.25,218.4,0.0,-956.867416443,369.621372465,0,1,0
2015-07-13 16:20:00-07:00,22.3199996948,58.7,75.0,0.0,53.0499839783,72.2,222.4,0.0,-949.768824509,397.496968549,0,1,0
2015-07-13 16:25:00-07:00,22.1599998474,58.6,75.0,0.0,53.0499839783,72.2,214.4,0.0,-922.386733699,376.416261048,0,1,0
2015-07-13 16:30:00-07:00,22.7999992371,58.5,75.0,0.0,53.0499839783,72.0,217.6,0.0,-929.270216786,375.150931111,0,1,0
2015-07-13 16:35:00-07:00,22.4799995422,58.5,75.0,0.0,53.0499839783,72.0,227.2,0.0,-970.267432232,391.701707484,0,1,0
2015-07-13 16:40:00-07:00,21.6799995422,58.6,75.0,0.0,53.0499839783,72.0,214.4,0.0,-908.822222909,376.416261048,0,1,0
2015-07-13 16:45:00-07:00,22.1599998474,58.7,75.0,0.0,53.0499839783,72.0,220.0,0.0,-925.600712934,393.207432917,0,1,0
2015-07-13 16:50:00-07:00,22.1599998474,58.8,75.0,0.0,53.0499839783,71.95,216.8,0.0,-901.850165591,394.346228239,1,1,0
2015-07-13 16:55:00-07:00,22.7999992371,58.8,75.0,0.0,53.0499839783,72.0,220.8,0.0,-921.981822929,401.621988908,0,1,0
2015-07-13 17:00:00-07:00,21.8399997711,58.6,75.0,0.0,53.0499839783,71.9,217.6,0.0,-915.503250611,382.034414198,1,1,0
2015-07-13 17:05:00-07:00,22.4799995422,58.9,75.0,0.0,53.0499839783,71.75,216.8,0.0,-881.275637098,401.204404403,1,1,0
2015-07-13 17:10:00-07:00,22.7999992371,58.7,75.0,0.0,53.0499839783,71.75,218.4,0.0,-901.59709636,390.347742496,1,1,0
2015-07-13 17:15:00-07:00,22.1999993324,58.7,75.25,0.0,53.0499839783,71.75,224.0,0.0,-924.714970625,400.35665897,1,1,0
2015-07-13 17:20:00-07:00,20.9333324432,58.8,75.25,0.0,53.0499839783,71.75,216.8,0.0,-888.133813262,394.346228239,1,1,0
2015-07-13 17:25:00-07:00,21.7999997139,58.8,75.25,0.0,53.0499839783,71.75,212.8,0.0,-871.747580545,387.070467571,1,1,0
2015-07-13 17:30:00-07:00,22.1599998474,59.2,75.25,0.0,53.0499839783,71.75,220.0,0.0,-873.405184009,428.004452201,1,1,0
2015-07-13 17:35:00-07:00,22.4799995422,58.75,75.45,0.0,53.0499839783,71.6875,215.0,0.0,-879.909854091,387.671518145,1,1,0
2015-07-13 17:40:00-07:00,22.7999992371,58.3,75.5,0.0,53.0499839783,71.7,220.8,0.0,-935.951244488,366.698435009,1,1,0
2015-07-13 17:45:00-07:00,22.9333324432,58.1666666667,75.5,0.0,53.0499839783,71.5416666667,218.666666667,0.0,-925.178930882,353.932487425,1,1,0
2015-07-13 17:50:00-07:00,22.5999994278,58.25,75.5,0.0,53.0499839783,71.5,221.0,0.0,-926.312470147,363.535070633,1,1,0
2015-07-13 17:55:00-07:00,23.1199989319,58.3,75.9,0.0,53.0499839783,71.5,218.4,0.0,-911.960281375,362.712582455,1,1,0
2015-07-13 18:00:00-07:00,22.6399993896,58.1,76.0,0.0,53.0499839783,71.5,221.6,0.0,-939.342372186,354.007017121,1,1,0
2015-07-13 18:05:00-07:00,23.1199989319,58.4,76.0,0.0,53.0499839783,71.45,220.8,0.0,-911.504756759,373.683145789,1,1,0
2015-07-13 18:10:00-07:00,23.2799987793,58.4,76.0,0.0,53.0499839783,71.3,215.2,0.0,-878.175539017,364.2056747,1,1,0
2015-07-13 18:15:00-07:00,23.2799987793,58.3,76.0,0.0,53.0499839783,71.25,224.8,0.0,-920.906278696,373.3415226,1,1,0
2015-07-13 18:20:00-07:00,22.7999992371,58.4,76.0,0.0,53.0499839783,71.25,218.4,0.0,-887.779516339,369.621372465,1,1,0
2015-07-13 18:25:00-07:00,22.9599990845,58.5,76.0,0.0,53.0499839783,71.25,216.0,0.0,-871.190828237,372.392468382,1,1,0
2015-07-13 18:30:00-07:00,22.7999992371,58.4,76.0,0.0,53.0499839783,71.25,218.4,0.0,-887.779516339,369.621372465,1,1,0
2015-07-13 18:35:00-07:00,23.759998703,58.2,76.0,0.0,53.0499839783,71.05,215.2,0.0,-874.771757858,350.590550064,1,1,0
2015-07-13 18:40:00-07:00,23.4399986267,58.0,76.0,0.0,53.0499839783,71.05,220.0,0.0,-908.202203293,344.491605921,1,1,0
2015-07-13 18:45:00-07:00,23.5999984741,58.1,76.0,0.0,53.0499839783,71.0,216.0,0.0,-881.440132098,345.060991418,1,1,0
2015-07-13 18:50:00-07:00,23.5999984741,58.2,76.0,0.0,53.0499839783,71.0,219.2,0.0,-887.564407492,357.107103039,1,1,0
2015-07-13 18:55:00-07:00,23.5999984741,58.3,76.0,0.0,53.0499839783,71.0,220.8,0.0,-887.05826903,366.698435009,1,1,0
2015-07-13 19:00:00-07:00,22.4799995422,58.1666666667,76.0,0.0,53.0499839783,71.0,222.0,0.0,-901.242799436,359.327799734,1,1,0
2015-07-13 19:05:00-07:00,22.7999992371,58.375,76.0,0.0,53.0499839783,71.0,216.0,0.0,-862.649741685,363.851381831,1,1,0
2015-07-13 19:10:00-07:00,22.7999992371,58.3,76.0,0.0,53.0499839783,70.95,220.0,0.0,-880.364587866,365.369817491,1,1,0
2015-07-13 19:15:00-07:00,22.7999992371,58.3,76.0,0.0,53.0499839783,70.8,217.6,0.0,-860.435385913,361.383964936,1,1,0
2015-07-13 19:20:00-07:00,23.5999984741,58.4,76.0,0.0,53.0499839783,70.75,219.2,0.0,-856.360971291,370.975296906,1,1,0
2015-07-13 19:25:00-07:00,23.5999984741,58.2,76.0,0.0,53.0499839783,70.75,219.2,0.0,-870.229165158,357.107103039,1,1,0
2015-07-13 19:30:00-07:00,23.759998703,58.1,76.0,0.0,53.0499839783,70.75,222.4,0.0,-889.968565188,355.285020793,1,1,0
2015-07-13 19:35:00-07:00,22.7999992371,58.2,76.0,0.0,53.0499839783,70.75,218.4,0.0,-867.053146307,355.803792444,1,1,0
2015-07-13 19:40:00-07:00,23.5999984741,58.1,76.0,0.0,53.0499839783,70.7,218.4,0.0,-870.507541313,348.895002434,1,1,0
2015-07-13 19:45:00-07:00,23.2799987793,58.0,76.0,0.0,53.0499839783,70.5,219.2,0.0,-866.762116692,343.238909172,1,1,0
2015-07-13 19:50:00-07:00,22.6399993896,58.1,76.0,0.0,53.0499839783,70.5,217.6,0.0,-853.551902826,347.616998762,1,1,0
2015-07-13 19:55:00-07:00,22.9599990845,58.1,76.0,0.0,53.0499839783,70.5,217.6,0.0,-853.551902826,347.616998762,1,1,0
2015-07-13 20:00:00-07:00,22.7999992371,58.1,76.0,0.0,53.0499839783,70.3,219.2,0.0,-845.959825891,350.173006106,1,1,0
2015-07-13 20:05:00-07:00,23.1199989319,58.0,76.0,0.0,52.7499839783,70.25,212.0,0.0,-821.525991623,352.083642309,1,1,0
2015-07-13 20:10:00-07:00,24.3999996185,58.0,76.0,0.0,52.6499839783,70.25,220.0,0.0,-852.526972439,372.329221347,1,1,0
2015-07-13 20:15:00-07:00,24.2399993896,58.0,76.0,0.0,53.0499839783,70.05,220.0,0.0,-838.608164726,344.491605921,1,1,0
2015-07-13 20:20:00-07:00,24.0799991608,58.2,76.0,0.0,53.0499839783,70.0,216.8,0.0,-809.264787374,353.197171254,1,0,0
2015-07-13 20:25:00-07:00,24.3999996185,58.0,76.0,0.0,53.0499839783,70.0,216.8,0.0,-822.981139703,339.480818926,1,0,0
2015-07-13 20:30:00-07:00,24.5599994659,58.1,76.0,0.0,53.0499839783,69.9,219.2,0.0,-818.223438157,350.173006106,1,0,0
2015-07-13 20:35:00-07:00,24.2399993896,57.9,76.0,0.0,53.0499839783,69.75,217.6,0.0,-815.692745845,333.850032587,1,0,0
2015-07-13 20:40:00-07:00,24.3999996185,58.0,76.0,0.0,53.0499839783,69.75,216.8,0.0,-805.835699292,339.480818926,1,0,0
2015-07-13 20:45:00-07:00,24.5599990845,58.0,76.0,0.0,53.0499839783,69.75,224.8,0.0,-835.571333952,352.007786414,1,0,0
2015-07-13 20:50:00-07:00,24.2399993896,58.0,76.0,0.0,53.0499839783,69.75,219.2,0.0,-814.75638969,343.238909172,1,0,0
2015-07-13 20:55:00-07:00,24.2399993896,57.9,76.0,0.0,53.0499839783,69.75,215.2,0.0,-806.696134678,330.16786311,1,0,0
2015-07-13 21:00:00-07:00,24.3999996185,57.9,76.0,0.0,53.0499839783,69.7,216.0,0.0,-806.278570447,331.395252936,1,0,0
2015-07-13 21:05:00-07:00,24.5599994659,57.9,76.0,0.0,53.0499839783,69.5,218.4,0.0,-801.419641209,335.077422413,1,0,0
2015-07-13 21:10:00-07:00,24.0799991608,57.7,76.0,0.0,53.0499839783,69.5,219.2,0.0,-818.223438157,322.436618371,1,0,0
2015-07-13 21:15:00-07:00,23.9199989319,57.8,76.0,0.0,53.0499839783,69.45,215.2,0.0,-793.081010042,323.360300792,1,0,0
2015-07-13 21:20:00-07:00,25.1999988556,57.8,76.0,0.0,53.0499839783,69.25,218.4,0.0,-791.056456193,328.168632402,1,0,0
2015-07-13 21:25:00-07:00,24.5599994659,57.7,76.0,0.0,53.0499839783,69.25,220.8,0.0,-806.734095063,324.79017033,1,0,0
2015-07-13 21:30:00-07:00,25.1999988556,57.7,76.0,0.0,53.0499839783,69.1,215.2,0.0,-776.062104247,316.552738474,1,0,0
2015-07-13 21:35:00-07:00,25.1999988556,57.7,76.0,0.0,53.0499839783,69.0,217.6,0.0,-777.833588865,320.083066413,1,0,0
2015-07-13 21:40:00-07:00,25.1999988556,57.8,76.0,0.0,53.0499839783,69.0,221.6,0.0,-785.121982722,332.976964013,1,0,0
2015-07-13 21:45:00-07:00,24.7199993134,57.5,76.0,0.0,53.0499839783,68.85,221.6,0.0,-795.637009277,311.946910904,1,0,0
2015-07-13 21:50:00-07:00,24.0799991608,57.7,76.0,0.0,53.0499839783,68.75,216.8,0.0,-757.828466143,318.906290433,1,0,0
2015-07-13 21:55:00-07:00,24.5599994659,57.8,76.0,0.0,53.0499839783,68.75,217.6,0.0,-753.74139806,326.9665495,1,0,0
2015-07-13 22:00:00-07:00,54.6399997711,57.6,76.0,0.0,53.0499839783,68.8,132.0,18.3999984741,-467.671939167,189.992394297,1,0,0
2015-07-13 22:05:00-07:00,34.7199998856,58.2,76.0,0.0,53.0499839783,68.8,139.2,0.0,-466.760889935,226.776043536,1,0,0
2015-07-13 22:10:00-07:00,27.4400001526,57.4,76.0,0.0,53.0499839783,68.75,219.2,0.0,-787.020001956,301.634327571,1,0,0
2015-07-13 22:15:00-07:00,27.6000003815,57.2,76.0,0.0,53.2499839783,68.75,218.4,0.0,-797.965246203,272.898312319,1,0,0
2015-07-13 22:20:00-07:00,27.9200000763,57.3,76.0,0.0,53.5499839783,68.65,218.4,0.0,-784.147666182,259.080732298,1,0,0
2015-07-13 22:25:00-07:00,27.2799999237,57.5,76.0,0.0,53.7524848938,68.45,217.6,0.0,-753.74139806,257.959568529,1,0,0
2015-07-13 22:30:00-07:00,27.7600002289,57.9,76.0,0.0,54.0562362671,68.35,220.0,0.0,-727.25770302,267.503041469,1,0,0
2015-07-13 22:35:00-07:00,27.6000003815,57.9,76.0,0.0,54.0562362671,68.2,217.6,0.0,-708.998757992,264.584826471,1,0,0
2015-07-13 22:40:00-07:00,27.6,57.7,76.0,0.0,54.0562362671,68.15,216.0,0.0,-714.034835692,248.973611323,1,0,0
2015-07-13 22:45:00-07:00,28.0799999237,58.0,76.0,0.0,54.0562362671,68.05,223.2,0.0,-709.593470685,278.454626348,1,0,0
2015-07-13 22:50:00-07:00,27.4400001526,57.9,76.0,0.0,54.0562362671,68.0,215.2,0.0,-687.563794114,261.666611473,1,0,0
2015-07-13 22:55:00-07:00,28.0799999237,58.0,76.0,0.0,54.0562362671,68.0,220.8,0.0,-698.471077976,275.460490581,1,0,0
2015-07-13 23:00:00-07:00,28.3999996185,58.0,76.0,0.0,54.0562362671,68.0,216.8,0.0,-685.817616419,270.470264302,1,0,0
2015-07-13 23:05:00-07:00,28.3999996185,58.0,76.0,0.0,54.0562362671,68.0,212.8,0.0,-673.164154861,265.480038024,1,0,0
2015-07-13 23:10:00-07:00,28.3999996185,58.0,76.0,0.0,54.3599876404,68.0,217.6,0.0,-688.34830873,250.55963515,1,0,0
2015-07-13 23:15:00-07:00,28.2399997711,58.0,76.0,0.0,54.5624885559,67.95,218.4,0.0,-687.424606037,237.490447256,1,0,0
2015-07-13 23:20:00-07:00,28.2399997711,58.1,76.0,0.0,54.5624885559,67.9,220.0,0.0,-682.021577952,246.189707869,1,0,0
2015-07-13 23:25:00-07:00,28.2399997711,58.0,76.0,0.0,54.5624885559,67.85,217.6,0.0,-678.023084099,236.620518878,1,0,0
2015-07-13 23:30:00-07:00,28.5599994659,58.0,76.0,0.0,54.5624885559,67.75,220.8,0.0,-681.009301027,240.100232391,1,0,0
2015-07-13 23:35:00-07:00,28.3999996185,58.1,76.0,0.0,54.5624885559,67.75,213.6,0.0,-652.045527522,239.027825459,1,0,0
2015-07-13 23:40:00-07:00,28.3999996185,58.0,76.0,0.0,54.7624885559,67.75,220.0,0.0,-678.541876023,225.3114963,1,0,0
2015-07-13 23:45:00-07:00,28.3999996185,58.2,76.0,0.0,55.0624885559,67.75,216.8,0.0,-654.95582368,215.176062007,1,0,0
2015-07-13 23:50:00-07:00,28.3999996185,58.5,76.0,0.0,55.4624885559,67.75,220.8,0.0,-646.085747128,212.161389272,1,0,0
2015-07-13 23:55:00-07:00,27.4399997711,58.6,76.0,0.0,55.5624885559,67.75,224.8,0.0,-650.678953674,216.004892701,1,0,0
2015-07-14 00:00:00-07:00,28.2399997711,58.6,76.0,0.0,55.5624885559,67.75,220.0,0.0,-636.785452883,211.392688586,1,0,0
2015-07-14 00:05:00-07:00,28.5599994659,58.7,76.0,0.0,55.5624885559,67.75,223.2,0.0,-638.987155194,221.528122878,1,0,0
2015-07-14 00:10:00-07:00,28.3999996185,58.7,76.0,0.0,55.5624885559,67.75,216.8,0.0,-620.664942859,215.176062007,1,0,0
2015-07-14 00:15:00-07:00,28.2399997711,58.9,76.0,0.0,55.5624885559,67.75,217.6,0.0,-609.188253226,229.737035791,1,0,0
2015-07-14 00:20:00-07:00,28.3999996185,59.1,76.0,0.0,55.5624885559,67.75,220.8,0.0,-604.17748245,247.084943171,1,0,0
2015-07-14 00:25:00-07:00,28.5599994659,58.5,76.0,0.0,55.5624885559,67.75,217.6,0.0,-636.722185576,202.203103442,1,0,0
2015-07-14 00:30:00-07:00,27.9200000763,58.8,76.0,0.0,55.5624885559,67.75,215.2,0.0,-609.276827457,220.395609108,1,0,0
2015-07-14 00:35:00-07:00,28.3999996185,58.8,76.0,0.0,55.5624885559,67.75,220.0,0.0,-622.86664517,225.3114963,1,0,0
2015-07-14 00:40:00-07:00,27.7600002289,58.7,76.0,0.0,55.6624885559,67.75,223.2,0.0,-638.987155194,214.467491329,1,0,0
2015-07-14 00:45:00-07:00,27.7600002289,58.7,76.0,0.0,56.0624885559,67.75,216.0,0.0,-618.374666317,180.217708193,1,0,0
2015-07-14 00:50:00-07:00,28.0799999237,59.2,76.0,0.0,56.0624885559,67.75,219.2,0.0,-592.865287817,217.558084834,1,0,0
2015-07-14 00:55:00-07:00,27.9200000763,59.2,76.0,0.0,56.0624885559,67.6,220.8,0.0,-586.7157055,219.146100052,1,0,0
2015-07-14 01:00:00-07:00,26.9599994659,59.5,76.0,0.0,56.1649879456,67.65,221.6,0.0,-571.316442785,233.78493541,1,0,0
2015-07-14 01:05:00-07:00,27.1199996948,59.5,76.0,0.0,56.5749855042,67.55,221.6,0.0,-564.306425082,205.044033971,1,0,0
2015-07-14 01:10:00-07:00,26.7999992371,59.4,76.0,0.0,56.5749855042,67.55,218.4,0.0,-563.066385849,195.174319282,1,0,0
2015-07-14 01:15:00-07:00,26.6399993896,59.4,76.0,0.0,56.5749855042,67.6,217.6,0.0,-564.445613159,194.459395036,1,0,0
2015-07-14 01:20:00-07:00,27.6000003815,59.4,76.0,0.0,56.5749855042,67.5,220.0,0.0,-563.711712389,196.604167775,1,0,0
2015-07-14 01:25:00-07:00,27.2799999237,59.4,76.0,0.0,56.5749855042,67.5,220.0,0.0,-563.711712389,196.604167775,1,0,0
2015-07-14 01:30:00-07:00,26.9599994659,59.5,76.0,0.0,56.4737365723,67.5,220.0,0.0,-556.752308532,210.609893702,1,0,0
2015-07-14 01:35:00-07:00,26.7999992371,59.4,76.0,0.0,56.0687408447,67.5,218.4,0.0,-559.611990844,230.149699741,1,0,0
2015-07-14 01:40:00-07:00,26.6399993896,59.4,76.0,0.0,56.0687408447,67.5,221.6,0.0,-567.811433933,233.521856513,1,0,0
2015-07-14 01:45:00-07:00,26.7999992371,59.4,76.0,0.0,56.0687408447,67.5,218.4,0.0,-559.611990844,230.149699741,1,0,0
2015-07-14 01:50:00-07:00,26.6399993896,59.5,76.0,0.0,56.0687408447,67.4,216.0,0.0,-539.796670045,234.453451402,1,0,0
2015-07-14 01:55:00-07:00,26.9599994659,59.4,76.0,0.0,56.0687408447,67.3,220.0,0.0,-549.792904675,231.835778127,1,0,0
2015-07-14 02:00:00-07:00,26.6399993896,58.9,76.0,0.0,55.8662399292,67.25,222.4,0.0,-587.44960627,213.434869355,1,0,0
2015-07-14 02:05:00-07:00,26.9599994659,59.0,76.0,0.0,55.5624885559,67.3,216.8,0.0,-569.228621628,235.7505905,1,0,0
2015-07-14 02:10:00-07:00,26.7999992371,58.6,76.0,0.0,55.967490387,67.25,217.6,0.0,-595.421287052,181.208353985,1,0,0
2015-07-14 02:15:00-07:00,26.6399993896,59.1,76.0,0.0,56.0687408447,67.25,215.2,0.0,-554.816328914,206.354856014,1,0,0
2015-07-14 02:20:00-07:00,26.7999992371,59.3,76.0,0.0,56.0687408447,67.25,220.8,0.0,-555.284506991,225.69410654,1,0,0
2015-07-14 02:25:00-07:00,26.6399993896,59.0,76.0,0.0,56.0687408447,67.25,219.2,0.0,-572.062997016,203.2563512,1,0,0
2015-07-14 02:30:00-07:00,26.9599994659,59.4,76.0,0.0,56.0687408447,67.2,220.8,0.0,-544.807440822,232.67881732,1,0,0
2015-07-14 02:35:00-07:00,26.7999992371,59.5,76.0,0.0,56.0687408447,67.25,220.8,0.0,-541.315085432,239.6635281,1,0,0
2015-07-14 02:40:00-07:00,26.6399993896,59.2,76.0,0.0,56.0687408447,67.2,220.8,0.0,-558.776862381,218.709395761,1,0,0
2015-07-14 02:45:00-07:00,26.7999992371,59.4,76.0,0.0,56.0687408447,67.25,216.8,0.0,-538.366828889,228.463621354,1,0,0
2015-07-14 02:50:00-07:00,26.6399997711,59.4,76.0,0.0,56.5749855042,67.25,224.8,0.0,-558.232763534,200.893713254,1,0,0
2015-07-14 02:55:00-07:00,26.7999992371,59.4,76.0,0.0,56.5749855042,67.1,214.4,0.0,-522.233665403,191.59969805,1,0,0
2015-07-14 03:00:00-07:00,26.4799995422,59.5,76.0,0.0,56.0687408447,67.0,221.6,0.0,-525.751327716,240.531874216,1,0,0
2015-07-14 03:05:00-07:00,26.4799995422,58.9,76.0,0.0,56.0687408447,67.0,221.6,0.0,-567.811433933,198.471767999,1,0,0
2015-07-14 03:10:00-07:00,26.6399993896,59.1,76.0,0.0,56.0687408447,67.0,220.0,0.0,-549.792904675,210.957566557,1,0,0
2015-07-14 03:15:00-07:00,26.7999992371,59.2,76.0,0.0,56.0687408447,67.0,216.8,0.0,-534.937740807,214.747269026,1,0,0
2015-07-14 03:20:00-07:00,26.7999992371,59.1,76.0,0.0,56.0687408447,67.0,215.2,0.0,-537.797423119,206.354856014,1,0,0
2015-07-14 03:25:00-07:00,26.6399993896,59.3,76.0,0.0,56.0687408447,67.05,216.8,0.0,-531.508652725,221.60544519,1,0,0
2015-07-14 03:30:00-07:00,26.7999996185,59.4,76.0,0.0,56.0687408447,67.0,224.8,0.0,-540.454650046,236.894013286,1,0,0
2015-07-14 03:35:00-07:00,26.7999992371,59.4,76.0,0.0,56.0687408447,67.0,216.0,0.0,-519.298062322,227.620582161,1,0,0
2015-07-14 03:40:00-07:00,26.6399993896,59.1,76.0,0.0,56.0687408447,66.9,219.2,0.0,-540.859560816,210.190448133,1,0,0
2015-07-14 03:45:00-07:00,26.6399993896,59.3,76.0,0.0,56.5749855042,66.9,216.8,0.0,-521.221388478,186.886294625,1,0,0
2015-07-14 03:50:00-07:00,26.7999992371,59.4,76.0,0.0,56.5749855042,66.8,216.8,0.0,-507.50503615,193.744470789,1,0,0
2015-07-14 03:55:00-07:00,26.7999992371,59.5,76.0,0.0,56.5749855042,66.9,217.6,0.0,-509.37774846,201.342878123,1,0,0
2015-07-14 04:00:00-07:00,26.7999992371,59.5,76.0,0.0,56.5749855042,66.8,221.6,0.0,-511.73129231,205.044033971,1,0,0
2015-07-14 04:05:00-07:00,26.7999992371,59.5,76.0,0.0,56.5749855042,66.75,219.2,0.0,-502.722027681,202.823340462,1,0,0
2015-07-14 04:10:00-07:00,26.7999996185,59.7,76.0,0.0,56.5749855042,66.75,214.4,0.0,-478.149005336,211.946464234,1,0,0
2015-07-14 04:15:00-07:00,26.6399993896,59.5,76.0,0.0,56.5749855042,66.85,218.4,0.0,-507.796065766,202.083109293,1,0,0
2015-07-14 04:20:00-07:00,27.1199996948,59.7,76.0,0.0,56.8787368774,66.75,219.2,0.0,-488.853833814,195.629119668,1,0,0
2015-07-14 04:25:00-07:00,26.7999992371,59.7,76.0,0.0,57.1824882507,66.75,216.0,0.0,-481.717281496,172.018285956,1,0,0
2015-07-14 04:30:00-07:00,26.7999996185,59.7,76.0,0.0,57.5874900818,66.85,220.0,0.0,-497.59737575,147.01809672,1,0,0
2015-07-14 04:35:00-07:00,27.1199996948,59.8,76.0,0.0,57.0874824524,66.75,220.0,0.0,-483.678568037,188.77505082,1,0,0
2015-07-14 04:40:00-07:00,26.7999996185,59.5,76.0,0.0,57.0874824524,66.75,218.4,0.0,-500.887275755,166.675771329,1,0,0
2015-07-14 04:45:00-07:00,26.9599994659,59.8,76.0,0.0,57.0874824524,66.75,220.8,0.0,-485.437399194,189.461505551,1,0,0
2015-07-14 04:50:00-07:00,27.1199996948,59.7,76.0,0.0,56.5749855042,66.75,212.8,0.0,-474.580729177,210.364774203,1,0,0
2015-07-14 04:55:00-07:00,26.7999992371,59.6,76.0,0.0,56.6762359619,66.75,220.8,0.0,-499.406820753,204.216461943,1,0,0
2015-07-14 05:00:00-07:00,27.6000003815,59.5,76.0,0.0,57.081237793,66.75,217.6,0.0,-499.052523829,166.495087443,1,0,0
2015-07-14 05:05:00-07:00,27.1199996948,59.9,76.0,0.0,57.081237793,66.75,221.6,0.0,-480.186212647,197.595729715,1,0,0
2015-07-14 05:10:00-07:00,27.2799999237,59.9,76.0,0.0,57.081237793,66.75,219.2,0.0,-474.985639947,195.455703761,1,0,0
2015-07-14 05:15:00-07:00,26.9599994659,60.1,75.75,0.0,57.3849891663,66.75,216.0,0.0,-454.385804531,185.51314015,1,0,0
2015-07-14 05:20:00-07:00,26.9599994659,60.2,75.75,0.0,57.5874900818,66.75,217.6,0.0,-450.868142218,179.831678374,1,0,0
2015-07-14 05:25:00-07:00,26.9599994659,60.2,75.75,0.0,57.7874900818,66.75,219.2,0.0,-454.183349146,167.28577626,1,0,0
2015-07-14 05:30:00-07:00,27.2799999237,60.3,75.75,0.0,58.0874900818,66.75,218.4,0.0,-445.616955672,152.857664209,1,0,0
2015-07-14 05:35:00-07:00,27.1199996948,60.1,75.5,0.0,58.0874900818,66.75,220.8,0.0,-464.483266854,140.567997201,1,0,0
2015-07-14 05:40:00-07:00,26.9599994659,60.5,75.5,0.0,58.0874900818,66.75,218.4,0.0,-431.799375651,166.67524423,1,0,0
2015-07-14 05:45:00-07:00,26.9599994659,60.8,75.5,0.0,58.0874900818,66.75,216.0,0.0,-406.555719844,185.342255863,1,0,0
2015-07-14 05:50:00-07:00,27.2799999237,60.8,75.5,0.0,58.0874900818,66.75,222.4,0.0,-418.601815247,190.833878259,1,0,0
2015-07-14 05:55:00-07:00,26.7999992371,79.4,66.7800018311,1.0,58.0874900818,66.8,216.8,58.3999979019,864.130196688,1461.6494752,1,0,0
2015-07-14 06:00:00-07:00,26.7999992371,98.3,73.3600006104,0.2,58.2899894714,67.1,223.2,29.5199989319,2202.91704332,2824.95942618,1,0,0
2015-07-14 06:05:00-07:00,26.7999996185,69.8,75.0,0.0,58.5937385559,67.35,216.0,0.0,167.405296406,765.709191288,1,0,0
2015-07-14 06:10:00-07:00,26.6399993896,63.6,75.0,0.0,58.5937385559,67.5,213.6,0.0,-263.520990397,338.270506137,1,0,0
2015-07-14 06:15:00-07:00,26.6399993896,62.6,75.0,0.0,58.2899894714,67.3,222.4,0.0,-330.660257422,303.223232099,1,0,0
2015-07-14 06:20:00-07:00,26.4799995422,62.4,75.0,0.0,58.0874900818,67.25,220.8,0.0,-338.758472819,301.216345136,1,0,0
2015-07-14 06:25:00-07:00,26.1599998474,61.9,75.0,0.0,58.0874900818,67.25,219.2,0.0,-370.974185944,264.363133329,1,0,0
2015-07-14 06:30:00-07:00,25.7599998474,61.7,75.0,0.0,58.0874900818,67.15,220.8,0.0,-380.666737497,252.323369677,1,0,0
2015-07-14 06:35:00-07:00,25.5199996948,61.3,75.0,0.0,57.581237793,67.0,225.6,0.0,-406.783482152,265.391410504,1,0,0
2015-07-14 06:40:00-07:00,25.2799995422,61.1,75.0,0.0,57.581237793,67.0,209.6,0.0,-391.194417513,233.30849694,1,0,0
2015-07-14 06:45:00-07:00,26.1599998474,61.0,75.0,0.0,57.2774864197,67.0,220.0,0.0,-417.564231399,259.064753673,1,0,0
2015-07-14 06:50:00-07:00,25.7599998474,61.0,75.0,0.0,57.0749855042,66.95,214.4,0.0,-403.544195993,266.204507393,1,0,0
2015-07-14 06:55:00-07:00,26.4799995422,60.7,75.0,0.0,57.0749855042,66.95,216.8,0.0,-428.636010262,248.609880103,1,0,0
2015-07-14 07:00:00-07:00,26.7999992371,60.8,75.0,0.0,57.2774864197,67.0,220.8,0.0,-433.052068345,246.037385763,1,0,0
2015-07-14 07:05:00-07:00,26.7999992371,60.9,73.4,0.166666666667,57.581237793,66.9,219.2,3.6,-416.045816012,230.126188429,1,0,0
2015-07-14 07:10:00-07:00,26.2399993896,92.2,67.0,1.0,57.581237793,67.05,226.4,72.7199966431,1801.20759925,2479.34702044,1,0,0
2015-07-14 07:15:00-07:00,26.3999996185,91.9,75.0,0.0,57.1762359619,67.3,220.8,14.9599998474,1718.23885182,2425.35448991,1,0,0
2015-07-14 07:20:00-07:00,25.9199993134,67.3,75.0,0.0,57.0749855042,67.6,217.6,0.0,-20.6504492619,703.837143496,1,0,0
2015-07-14 07:25:00-07:00,25.9199993134,62.9,75.0,0.0,57.7749855042,67.6,219.2,0.0,-325.902555876,355.373473,1,0,0
2015-07-14 07:30:00-07:00,25.4399990082,62.5,75.0,0.0,57.9737365723,67.5,224.0,0.0,-354.296923611,320.72824158,1,0,0
2015-07-14 07:35:00-07:00,25.0399990082,61.6,75.0,0.0,57.1637359619,67.4,215.2,0.0,-394.838614442,302.001438982,1,0,0
2015-07-14 07:40:00-07:00,25.4399990082,61.1,75.0,0.0,56.8624847412,67.3,216.8,0.0,-425.20692218,290.616261432,1,0,0
2015-07-14 07:45:00-07:00,26.3999996185,61.1,75.0,0.0,56.7649871826,67.2,216.0,0.0,-416.805023705,296.205757396,1,0,0
2015-07-14 07:50:00-07:00,26.0799991608,60.9,75.0,0.0,57.0687408447,67.1,224.8,0.0,-440.897214511,272.450240263,1,0,0
2015-07-14 07:55:00-07:00,26.1599994659,60.9,75.0,0.0,57.4737365723,67.1,218.4,0.0,-428.344980646,236.713345426,1,0,0
2015-07-14 08:00:00-07:00,25.1999988556,60.8,75.0,0.0,57.5749855042,67.0,219.2,0.0,-429.914009879,223.625631263,1,0,0
2015-07-14 08:05:00-07:00,25.0399990082,60.8,75.0,0.0,57.5749855042,67.05,217.6,0.0,-430.217692956,221.993327385,1,0,0
2015-07-14 08:10:00-07:00,25.4399990082,60.9,75.0,0.0,57.0749855042,67.0,223.2,0.0,-430.698524496,270.070180252,1,0,0
2015-07-14 08:15:00-07:00,26.1599994659,61.0,75.0,0.0,56.5749855042,67.0,215.2,0.0,-408.453739077,301.235619384,1,0,0
2015-07-14 08:20:00-07:00,26.1599994659,60.5,75.0,0.0,56.5749855042,67.0,219.2,0.0,-450.71630068,272.164309797,1,0,0
2015-07-14 08:25:00-07:00,25.1999988556,60.0,75.0,0.0,57.081237793,67.0,220.0,0.0,-487.158269965,203.128449603,1,0,0
2015-07-14 08:30:00-07:00,25.4399990082,60.1,75.0,0.0,57.081237793,67.0,215.2,0.0,-469.721799939,205.504118475,1,0,0
2015-07-14 08:35:00-07:00,26.3999996185,59.9,75.0,0.0,57.081237793,66.95,220.0,0.0,-490.637971894,196.169045746,1,0,0
2015-07-14 08:40:00-07:00,26.3999996185,74.2,68.6,0.8,56.6762359619,66.95,222.4,47.8399982452,510.061035385,1232.85368677,1,0,0
2015-07-14 08:45:00-07:00,26.0,103.3,67.0,1.0,56.5749855042,67.25,220.0,72.3199951172,2508.86509032,3251.78246084,1,0,0
2015-07-14 08:50:00-07:00,25.9199996948,104.9,67.0,1.0,56.5749855042,67.6,222.4,67.5999969482,2624.1760855,3399.82164534,1,0,0
2015-07-14 08:55:00-07:00,25.7599994659,89.0,75.0,0.0,56.5749855042,67.75,223.2,9.11999969482,1500.38420419,2289.4108033,1,0,0
2015-07-14 09:00:00-07:00,25.5199993134,66.9,75.0,0.0,56.5749855042,67.9,212.0,0.0,-67.063346255,692.430022223,1,0,0
2015-07-14 09:05:00-07:00,25.1999988556,63.0,75.0,0.0,56.5749855042,68.0,220.0,0.0,-347.970192832,447.142706614,1,0,0
2015-07-14 09:10:00-07:00,25.1999988556,61.9,75.0,0.0,56.1699897766,67.8,216.0,0.0,-403.139285223,391.524106064,1,0,0
2015-07-14 09:15:00-07:00,26.1599994659,61.2,75.0,0.0,56.0687408447,67.75,217.6,0.0,-450.868142218,353.209356119,1,0,0
2015-07-14 09:20:00-07:00,26.3999996185,60.6,75.0,0.0,56.1699897766,67.75,215.2,0.0,-486.740705734,301.575706649,1,0,0
2015-07-14 09:25:00-07:00,25.8399990082,60.2,75.0,0.0,56.8787368774,67.7,222.4,0.0,-527.64934695,233.661642355,1,0,0
2015-07-14 09:30:00-07:00,25.6799991608,60.6,75.0,0.0,57.081237793,67.5,224.0,0.0,-488.929754583,249.337324974,1,0,0
2015-07-14 09:35:00-07:00,25.1999988556,60.6,75.0,0.0,56.5724876404,67.5,220.0,0.0,-480.198866109,280.290850482,1,0,0
2015-07-14 09:40:00-07:00,25.2799991608,60.4,75.0,0.0,56.0624885559,67.5,214.4,0.0,-481.540133034,294.181103919,1,0,0
2015-07-14 09:45:00-07:00,25.0399990082,59.9,75.0,0.0,55.5562362671,67.4,219.2,0.0,-520.057270015,301.200787804,1,0,0
2015-07-14 09:50:00-07:00,25.4399990082,59.6,75.0,0.0,55.5562362671,67.4,224.0,0.0,-552.703200833,286.538610076,1,0,0
2015-07-14 09:55:00-07:00,25.0399990082,59.6,75.0,0.0,55.5562362671,67.4,215.2,0.0,-530.989860801,275.281736109,1,0,0
2015-07-14 10:00:00-07:00,70.0799995422,59.5,75.0,0.0,55.5562362671,67.35,89.6,26.3199996948,-222.498468028,111.781068642,1,0,0
2015-07-14 10:05:00-07:00,24.9599992752,59.9,75.0,0.0,55.5562362671,67.5,156.0,0.0,-375.048600566,214.358224897,1,0,0
2015-07-14 10:10:00-07:00,24.0799991608,59.5,75.0,0.0,55.5562362671,67.5,217.6,0.0,-550.678646984,271.468309558,1,0,0
2015-07-14 10:15:00-07:00,24.2399993896,59.5,75.0,0.0,55.2524894714,67.5,219.2,0.0,-554.727754683,294.526497313,1,0,0
2015-07-14 10:20:00-07:00,24.5599994659,59.1,75.0,0.0,54.5437355042,67.5,218.4,0.0,-580.338360875,314.782746337,1,0,0
2015-07-14 10:25:00-07:00,25.2799991608,58.8,75.0,0.0,54.2399864197,67.5,216.0,0.0,-594.459623973,311.579765319,1,0,0
2015-07-14 10:30:00-07:00,25.1999988556,58.6,75.0,0.0,54.03748703,67.5,222.4,0.0,-626.143891713,320.98759854,1,0,0
2015-07-14 10:35:00-07:00,25.2799991608,58.5,75.0,0.0,54.03748703,67.35,216.8,0.0,-606.948590531,306.04700083,1,0,0
2015-07-14 10:40:00-07:00,25.2799991608,58.0,75.0,0.0,54.03748703,67.35,221.6,0.0,-655.436655219,277.772860674,1,0,0
2015-07-14 10:45:00-07:00,24.3999996185,58.0,75.0,0.0,54.03748703,67.3,219.2,0.0,-644.871014819,274.764490342,1,0,0
2015-07-14 10:50:00-07:00,25.1999988556,58.1,75.0,0.0,54.03748703,67.45,216.0,0.0,-638.87327404,277.58619914,1,0,0
2015-07-14 10:55:00-07:00,25.0399990082,58.3,75.0,0.0,54.03748703,67.45,223.2,0.0,-646.047786743,300.960335543,1,0,0
2015-07-14 11:00:00-07:00,25.0399990082,58.3,75.0,0.0,54.23748703,67.5,216.8,0.0,-630.952207105,278.614296174,1,0,0
2015-07-14 11:05:00-07:00,24.8799991608,58.0,75.0,0.0,54.43748703,67.4,223.2,0.0,-663.699365616,251.535914699,1,0,0
2015-07-14 11:10:00-07:00,25.4399990082,58.0,75.0,0.0,54.03748703,67.5,219.2,0.0,-658.739208686,274.764490342,1,0,0
2015-07-14 11:15:00-07:00,25.4399990082,57.8,75.0,0.0,53.53748703,67.5,216.0,0.0,-662.788316384,291.251937622,1,0,0
2015-07-14 11:20:00-07:00,26.5599994659,57.3,75.0,0.0,53.3349891663,67.55,216.8,0.0,-702.963056829,271.927427907,1,0,0
2015-07-14 11:25:00-07:00,25.6799991608,57.1,75.0,0.0,53.0312423706,67.5,216.8,0.0,-713.250321076,279.042565918,1,0,0
2015-07-14 11:30:00-07:00,26.3999996185,57.3,75.0,0.0,53.0312423706,67.6,215.2,0.0,-701.17891875,290.598335824,1,0,0
2015-07-14 11:35:00-07:00,26.3999996185,57.0,75.0,0.0,53.0312423706,67.65,219.2,0.0,-738.481323421,275.197501079,1,0,0
2015-07-14 11:40:00-07:00,25.4399990082,57.0,75.0,0.0,53.0312423706,67.65,218.4,0.0,-735.78613611,274.193130637,1,0,0
2015-07-14 11:45:00-07:00,26.3999996185,56.7,75.0,0.0,53.0312423706,67.6,222.4,0.0,-766.850384233,258.109008969,1,0,0
2015-07-14 11:50:00-07:00,26.9999990463,56.8,75.0,0.0,53.0312423706,67.6,218.4,0.0,-746.149321125,260.375550616,1,0,0
2015-07-14 11:55:00-07:00,26.6666660309,56.7,75.0,0.0,53.0312423706,67.7,219.2,0.0,-762.750662689,254.395210279,1,0,0
2015-07-14 12:00:00-07:00,26.5599994659,56.5,75.0,0.0,53.0312423706,67.75,221.6,0.0,-788.626991574,243.160523891,1,0,0
2015-07-14 12:05:00-07:00,26.3999996185,56.7,75.0,0.0,53.0312423706,67.75,219.2,0.0,-766.217711155,254.395210279,1,0,0
2015-07-14 12:10:00-07:00,26.3999996185,56.6,75.0,0.0,53.0312423706,67.75,222.4,0.0,-784.438695798,251.073684343,1,0,0
2015-07-14 12:15:00-07:00,25.9999993642,57.0,75.0,0.0,53.0312423706,67.75,215.2,0.0,-731.81294918,270.17564887,1,0,0
2015-07-14 12:20:00-07:00,26.3999996185,57.0,75.0,0.0,53.0312423706,67.75,222.4,0.0,-756.297397294,279.214982847,1,0,0
2015-07-14 12:25:00-07:00,26.1999998093,56.9,75.0,0.0,53.0312423706,67.75,219.2,0.0,-752.349517288,268.263404146,1,0,0
2015-07-14 12:30:00-07:00,26.5599994659,56.8,75.0,0.0,53.0312423706,67.8,216.0,0.0,-751.615616518,257.514280829,1,0,0
2015-07-14 12:35:00-07:00,27.0399990082,56.9,75.0,0.0,53.0312423706,68.0,218.4,0.0,-766.875691156,267.284340627,1,0,0
2015-07-14 12:40:00-07:00,27.0399990082,57.0,75.0,0.0,53.0312423706,68.0,219.2,0.0,-762.750662689,275.197501079,1,0,0
2015-07-14 12:45:00-07:00,26.8799991608,56.9,75.0,0.0,53.0312423706,68.0,222.4,0.0,-780.921033485,272.179658221,1,0,0
2015-07-14 12:50:00-07:00,26.5999994278,57.0,75.0,0.0,53.0312423706,68.0,224.0,0.0,-779.453231945,281.223723731,1,0,0
2015-07-14 12:55:00-07:00,26.5333328247,56.9,75.0,0.0,53.0312423706,68.15,223.2,0.0,-794.321049275,273.15872174,1,0,0
2015-07-14 13:00:00-07:00,26.3199993134,57.0,75.0,0.0,53.0312423706,68.25,212.8,0.0,-757.309674219,267.162537544,1,0,0
2015-07-14 13:05:00-07:00,26.0999994278,56.8,75.0,0.0,53.0312423706,68.3,216.0,0.0,-785.779962723,257.514280829,1,0,0
2015-07-14 13:10:00-07:00,26.3199993134,56.7,75.0,0.0,53.0312423706,68.5,222.4,0.0,-830.168305867,258.109008969,1,0,0
2015-07-14 13:15:00-07:00,26.5599994659,56.9,75.0,0.0,53.0312423706,68.55,220.0,0.0,-810.7705493,269.242467664,1,0,0
2015-07-14 13:20:00-07:00,26.5599994659,57.0,75.0,0.0,53.0312423706,68.75,212.0,0.0,-787.994318496,266.158167102,1,0,0
2015-07-14 13:25:00-07:00,26.7199993134,57.0,75.0,0.0,53.0312423706,68.75,217.6,0.0,-808.809262758,273.188760195,1,0,0
2015-07-14 13:30:00-07:00,26.3999996185,57.0,75.0,0.0,53.0312423706,68.75,223.2,0.0,-829.62420702,280.219353289,1,0,0
2015-07-14 13:35:00-07:00,26.1599994659,57.0,75.0,0.0,53.0312423706,68.9,218.4,0.0,-822.14601124,274.193130637,1,0,0
2015-07-14 13:40:00-07:00,26.3999996185,57.1,75.0,0.0,53.0312423706,69.0,218.4,0.0,-822.14601124,281.101920648,1,0,0
2015-07-14 13:45:00-07:00,26.0799991608,57.125,75.0,0.0,53.0312423706,69.1875,223.0,0.0,-850.925518711,288.786141701,1,0,0
2015-07-14 13:50:00-07:00,25.6799991608,57.0833333333,75.0,0.0,53.0312423706,69.25,216.0,0.0,-831.332424331,276.874077013,1,0,0
2015-07-14 13:55:00-07:00,26.8799991608,57.3,75.0,0.0,53.0312423706,69.5,224.8,0.0,-867.571938231,303.561830358,1,0,0
2015-07-14 14:00:00-07:00,27.0399990082,57.4,75.0,0.0,53.0312423706,69.5,220.8,0.0,-845.150004351,305.145085082,1,0,0
2015-07-14 14:05:00-07:00,26.7199993134,57.3,75.0,0.0,53.0312423706,69.7,220.8,0.0,-866.104136691,298.160374302,1,0,0
2015-07-14 14:10:00-07:00,26.5599994659,57.25,75.0,0.0,53.0312423706,69.75,219.0,0.0,-865.971275344,292.265833976,1,0,0
2015-07-14 14:15:00-07:00,26.1599994659,57.0,75.0,0.0,53.0312423706,69.75,224.0,0.0,-903.457155209,281.223723731,1,0,0
2015-07-14 14:20:00-07:00,26.2666664124,57.1666666667,75.0,0.0,53.0312423706,69.75,219.333333333,0.0,-873.071273218,286.928754076,1,0,0
2015-07-14 14:25:00-07:00,26.3999996185,57.4,75.0,0.0,53.0312423706,69.75,218.4,0.0,-853.235566287,301.828290679,1,0,0
2015-07-14 14:30:00-07:00,26.5999994278,57.25,75.0,0.0,53.0312423706,69.9375,213.0,0.0,-854.879725448,284.258550853,1,0,0
2015-07-14 14:35:00-07:00,26.5333328247,57.25,75.0,0.0,53.0312423706,70.0,216.666666667,0.0,-873.879688818,289.151890539,1,0,0
2015-07-14 14:40:00-07:00,26.5999994278,57.3,75.0,0.0,53.0312423706,70.0,224.0,0.0,-899.914185972,302.481539147,1,0,0
2015-07-14 14:45:00-07:00,26.3999996185,57.25,75.0,0.0,53.0312423706,70.0,224.0,0.0,-903.457155209,298.938569911,1,0,0
2015-07-14 14:50:00-07:00,26.1599994659,57.25,75.0,0.0,53.0312423706,70.0,220.666666667,0.0,-890.012852304,294.490079287,1,0,0
2015-07-14 14:55:00-07:00,25.6799991608,57.2,75.0,0.0,53.0312423706,70.0,220.8,0.0,-894.04297981,291.175663523,1,0,0
2015-07-14 15:00:00-07:00,26.1999994914,57.1,75.0,0.0,53.0312423706,70.0,221.6,0.0,-904.292283671,285.220630108,1,0,0
2015-07-14 15:05:00-07:00,25.7999992371,57.625,75.0,0.0,53.0312423706,70.0625,221.0,0.0,-869.510290374,321.151319014,1,1,0
2015-07-14 15:10:00-07:00,26.3999996185,57.3333333333,75.0,0.0,53.0312423706,70.125,220.666666667,0.0,-892.921391037,300.307156754,1,1,0
2015-07-14 15:15:00-07:00,25.9199993134,57.5,75.0,0.0,53.0312423706,70.0625,219.0,0.0,-870.301131721,309.585259483,1,1,0
2015-07-14 15:20:00-07:00,26.3999996185,57.4,75.0,0.0,53.0312423706,70.05,219.2,0.0,-877.163262092,302.933888813,1,1,0
2015-07-14 15:25:00-07:00,25.9199993134,57.0833333333,75.0,0.0,53.0312423706,70.0,220.0,0.0,-898.92299815,282.001374735,1,0,0
2015-07-14 15:30:00-07:00,25.4399990082,57.25,75.0,0.0,53.0312423706,70.0,222.0,0.0,-895.390573466,296.269475537,1,0,0
2015-07-14 15:35:00-07:00,25.1999988556,57.3,75.0,0.0,53.0312423706,70.0,217.6,0.0,-874.202352087,293.839209457,1,0,0
2015-07-14 15:40:00-07:00,25.0399990082,57.4,75.0,0.0,53.0312423706,70.0,211.2,0.0,-841.8094905,291.87790747,1,0,0
2015-07-14 15:45:00-07:00,25.4399990082,57.6,75.0,0.0,53.0312423706,70.0,222.4,0.0,-872.380253623,321.426930603,1,0,0
2015-07-14 15:50:00-07:00,25.6799991608,57.3,75.0,0.0,53.0312423706,70.0,216.0,0.0,-867.774393616,291.678627035,1,0,0
2015-07-14 15:55:00-07:00,26.3999996185,57.1,75.0,0.0,53.0312423706,69.95,217.6,0.0,-884.527576718,280.072243283,1,0,0
2015-07-14 16:00:00-07:00,26.3999996185,57.4,75.0,0.0,53.0312423706,69.75,218.4,0.0,-853.235566287,301.828290679,1,0,0
2015-07-14 16:05:00-07:00,25.6799991608,57.4,75.0,0.0,53.0312423706,69.75,219.2,0.0,-856.360971291,302.933888813,1,0,0
2015-07-14 16:10:00-07:00,25.6799991608,57.2,75.0,0.0,53.0312423706,69.75,216.8,0.0,-860.701108606,285.900742082,1,0,0
2015-07-14 16:15:00-07:00,25.4399990082,57.3,75.0,0.0,53.0312423706,69.75,223.2,0.0,-879.048627864,301.401247936,1,0,0
2015-07-14 16:20:00-07:00,25.6799991608,57.4,75.0,0.0,53.0312423706,69.75,217.6,0.0,-850.110161282,300.722692545,1,0,0
2015-07-14 16:25:00-07:00,25.4399990082,57.3,75.0,0.0,53.0312423706,69.75,216.0,0.0,-850.692220514,291.678627035,1,0,0
2015-07-14 16:30:00-07:00,25.1999988556,57.4,75.0,0.0,53.0312423706,69.75,219.2,0.0,-856.360971291,302.933888813,1,0,0
2015-07-14 16:35:00-07:00,25.1999988556,57.6,75.0,0.0,53.0312423706,69.75,221.6,0.0,-851.7171509,320.270718622,1,0,0
2015-07-14 16:40:00-07:00,25.6799991608,57.2,75.0,0.0,53.0312423706,69.75,215.2,0.0,-854.349070904,283.790773506,1,0,0
2015-07-14 16:45:00-07:00,26.3999996185,57.2,75.0,0.0,53.0312423706,69.75,218.4,0.0,-867.053146307,288.010710658,1,0,0
2015-07-14 16:50:00-07:00,26.3999996185,57.1,75.0,0.0,53.0312423706,69.75,223.2,0.0,-893.169890962,287.279984838,1,0,0
2015-07-14 16:55:00-07:00,25.1999988556,57.3333333333,75.0,0.0,53.0312423706,69.7083333333,218.666666667,0.0,-856.006674368,297.585339623,1,0,0
2015-07-14 17:00:00-07:00,25.4399990082,57.0,75.0,0.0,53.0312423706,69.5625,217.0,0.0,-862.35317618,272.435482364,1,0,0
2015-07-14 17:05:00-07:00,25.1999988556,57.1,75.0,0.0,53.0312423706,69.55,221.6,0.0,-872.747204008,285.220630108,1,0,0
2015-07-14 17:10:00-07:00,25.1199989319,57.0,75.0,0.0,53.0312423706,69.5,220.0,0.0,-869.925482081,276.201871521,1,0,0
2015-07-14 17:15:00-07:00,25.1999988556,57.1,75.2,0.0,53.0312423706,69.5,220.0,0.0,-862.966078224,283.161275378,1,0,0
2015-07-14 17:20:00-07:00,25.2799991608,57.0,75.25,0.0,53.0312423706,69.45,212.8,0.0,-838.089372802,267.162537544,1,0,0
2015-07-14 17:25:00-07:00,25.9199993134,57.1,75.25,0.0,53.0312423706,69.45,218.4,0.0,-853.235566287,281.101920648,1,0,0
2015-07-14 17:30:00-07:00,25.4399990082,57.3,75.25,0.0,53.0312423706,69.4,217.6,0.0,-832.901453564,293.839209457,1,0,0
2015-07-14 17:35:00-07:00,25.9199993134,57.0,75.45,0.0,53.0312423706,69.45,220.8,0.0,-869.596492081,277.206241963,1,0,0
2015-07-14 17:40:00-07:00,25.6799991608,57.2,75.5,0.0,53.0312423706,69.3,223.2,0.0,-854.336417442,294.340616387,1,0,0
2015-07-14 17:45:00-07:00,25.1999988556,57.1,75.5,0.0,53.0312423706,69.25,214.4,0.0,-824.044030473,275.953533823,1,0,0
2015-07-14 17:50:00-07:00,26.1599994659,57.0,75.5,0.0,53.0312423706,69.25,212.8,0.0,-824.626089705,267.162537544,1,0,0
2015-07-14 17:55:00-07:00,26.5599994659,57.2,75.9,0.0,53.0312423706,69.25,222.4,0.0,-847.756617432,293.285632099,1,0,0
2015-07-14 18:00:00-07:00,25.9199993134,57.1,76.0,0.0,53.0312423706,69.15,219.2,0.0,-835.558680491,282.131598013,1,0,0
2015-07-14 18:05:00-07:00,26.3999996185,57.1,76.0,0.0,53.0312423706,69.05,220.8,0.0,-834.672938182,284.190952743,1,0,0
2015-07-14 18:10:00-07:00,25.6799991608,57.1,76.0,0.0,53.0312423706,69.0,218.4,0.0,-822.14601124,281.101920648,1,0,0
2015-07-14 18:15:00-07:00,25.4399990082,57.0,76.0,0.0,53.0312423706,69.0,217.6,0.0,-826.017970476,273.188760195,1,0,0
2015-07-14 18:20:00-07:00,25.1999988556,57.0,76.0,0.0,53.0312423706,68.95,221.6,0.0,-837.697115494,278.210612405,1,0,0
2015-07-14 18:25:00-07:00,26.3999996185,57.0,76.0,0.0,53.0312423706,68.8,215.2,0.0,-803.292353519,270.17564887,1,0,0
2015-07-14 18:30:00-07:00,26.1599994659,57.1,76.0,0.0,53.0312423706,68.95,222.4,0.0,-833.68596818,286.250307473,1,0,0
2015-07-14 18:35:00-07:00,25.9199993134,56.9,76.0,0.0,53.0312423706,68.75,217.6,0.0,-815.692745845,266.305277108,1,0,0
2015-07-14 18:40:00-07:00,25.4399990082,56.8,76.0,0.0,53.0312423706,68.75,216.8,0.0,-819.55205162,258.468037425,1,0,0
2015-07-14 18:45:00-07:00,25.4399990082,57.0,76.0,0.0,53.0312423706,68.75,218.4,0.0,-811.782826224,274.193130637,1,0,0
2015-07-14 18:50:00-07:00,26.0799991608,56.7,76.0,0.0,53.0312423706,68.75,219.2,0.0,-835.558680491,254.395210279,1,0,0
2015-07-14 18:55:00-07:00,27.1999992371,57.0,76.0,0.0,53.0312423706,68.75,216.8,0.0,-805.835699292,272.184389754,1,0,0
2015-07-14 19:00:00-07:00,26.7199993134,57.0,76.0,0.0,53.0312423706,68.75,228.0,0.0,-847.465587816,286.24557594,1,0,0
2015-07-14 19:05:00-07:00,26.8799991608,56.9,76.0,0.0,53.0312423706,68.75,212.8,0.0,-797.699523511,260.430895995,1,0,0
2015-07-14 19:10:00-07:00,27.0399993896,56.8,76.0,0.0,53.0312423706,68.7,221.6,0.0,-834.192106643,264.190576999,1,0,0
2015-07-14 19:15:00-07:00,26.3999996185,56.8,76.0,0.0,53.0312423706,68.65,221.6,0.0,-830.687097791,264.190576999,1,0,0
2015-07-14 19:20:00-07:00,26.3199993134,57.0,76.0,0.0,53.0312423706,68.5,216.8,0.0,-788.690258882,272.184389754,1,0,0
2015-07-14 19:25:00-07:00,26.3999996185,56.8,76.0,0.0,53.0312423706,68.5,221.6,0.0,-820.172071237,264.190576999,1,0,0
2015-07-14 19:30:00-07:00,26.5599994659,57.0,76.0,0.0,53.0312423706,68.4,220.8,0.0,-796.257028893,277.206241963,1,0,0
2015-07-14 19:35:00-07:00,26.7199993134,57.0,76.0,0.0,53.0312423706,68.25,211.2,0.0,-751.615616518,265.15379666,1,0,0
2015-07-14 19:40:00-07:00,27.1999988556,56.9,76.0,0.0,53.0312423706,68.25,217.6,0.0,-781.275330409,266.305277108,1,0,0
2015-07-14 19:45:00-07:00,27.3599990845,56.7,76.0,0.0,53.0312423706,68.25,219.2,0.0,-800.888195823,254.395210279,1,0,0
2015-07-14 19:50:00-07:00,27.8399997711,56.8,76.0,0.0,53.0312423706,68.1,220.8,0.0,-789.272318113,263.236820403,1,0,0
2015-07-14 19:55:00-07:00,27.1999988556,56.8,76.0,0.0,53.0312423706,68.0,221.6,0.0,-785.121982722,264.190576999,1,0,0
2015-07-14 20:00:00-07:00,27.1999988556,56.7,76.0,0.0,53.0312423706,68.0,214.4,0.0,-766.394859617,248.824512243,1,0,0
2015-07-14 20:05:00-07:00,28.0799995422,56.7,76.0,0.0,53.0312423706,68.0,217.6,0.0,-777.833588865,252.538310934,1,0,0
2015-07-14 20:10:00-07:00,28.0,56.5,76.0,0.0,53.0312423706,68.0,217.6,0.0,-791.60055504,238.771344759,1,0,0
2015-07-14 20:15:00-07:00,27.6799995422,57.0,76.0,0.0,53.53748703,67.85,220.0,0.0,-755.095318446,240.970261169,1,0,0
2015-07-14 20:20:00-07:00,27.9999996185,57.0,76.0,0.0,53.53748703,67.75,223.2,0.0,-759.017891529,244.47528315,1,0,0
2015-07-14 20:25:00-07:00,27.5199993134,57.3,76.0,0.0,53.53748703,67.75,215.2,0.0,-711.390262227,256.135415152,1,0,0
2015-07-14 20:30:00-07:00,28.1599998474,57.0,76.0,0.0,53.53748703,67.75,222.4,0.0,-756.297397294,243.599027655,1,0,0
2015-07-14 20:35:00-07:00,27.8399997711,57.2,76.0,0.0,53.53748703,67.7,216.0,0.0,-717.451270313,250.254722175,1,0,0
2015-07-14 20:40:00-07:00,28.3199996948,57.3,76.0,0.0,53.9424858093,67.7,220.8,0.0,-726.409921095,234.512655608,1,0,0
2015-07-14 20:45:00-07:00,27.8399997711,57.4,76.0,0.0,54.0437355042,67.6,218.4,0.0,-704.696581063,231.877266212,1,0,0
2015-07-14 20:50:00-07:00,28.0,57.5,76.0,0.0,54.0437355042,67.5,220.0,0.0,-695.940385665,240.53540462,1,0,0
2015-07-14 20:55:00-07:00,28.0,57.4,76.0,0.0,54.0437355042,67.5,217.6,0.0,-695.231791818,231.027898937,1,0,0
2015-07-14 21:00:00-07:00,27.9999996185,57.4,76.0,0.0,54.0437355042,67.5,223.2,0.0,-713.12378646,236.973469865,1,0,0
2015-07-14 21:05:00-07:00,28.0,57.6,76.0,0.0,54.448740387,67.5,220.0,0.0,-688.980981808,219.308883043,1,0,0
2015-07-14 21:10:00-07:00,28.1599998474,57.9,76.0,0.0,54.5499916077,67.5,217.6,0.0,-660.814376381,230.59726111,1,0,0
2015-07-14 21:15:00-07:00,27.8399997711,58.0,76.0,0.0,54.7499916077,67.45,219.2,0.0,-655.272160219,225.358732272,1,0,0
2015-07-14 21:20:00-07:00,27.5199993134,58.0,76.0,0.0,55.0499916077,67.5,216.8,0.0,-651.526735598,202.316772405,1,0,0
2015-07-14 21:25:00-07:00,28.0,58.2,76.0,0.0,55.2524894714,67.5,218.4,0.0,-642.517470969,203.637312953,1,0,0
2015-07-14 21:30:00-07:00,28.0,58.5,76.0,0.0,55.5562362671,67.5,224.0,0.0,-637.7344625,208.593286882,1,0,0
2015-07-14 21:35:00-07:00,28.1599998474,58.8,76.0,0.0,55.5562362671,67.45,217.6,0.0,-595.421287052,223.283927947,1,0,0
2015-07-14 21:40:00-07:00,27.3599990845,58.5,76.0,0.0,55.5562362671,67.5,216.8,0.0,-617.235854777,201.88850266,1,0,0
2015-07-14 21:45:00-07:00,28.1599998474,58.7,76.0,0.0,55.5562362671,67.45,220.0,0.0,-608.947837457,218.787214472,1,0,0
2015-07-14 21:50:00-07:00,27.6799995422,59.0,76.0,0.0,55.8599876404,67.35,213.6,0.0,-564.205197389,212.169017145,1,0,0
2015-07-14 21:55:00-07:00,28.1599998474,59.0,76.0,0.0,56.0624885559,67.45,223.2,0.0,-596.6233659,207.40685978,1,0,0
2015-07-14 22:00:00-07:00,56.6399997711,58.5,76.0,0.0,55.6624885559,67.3,129.6,14.1600000381,-360.775495929,116.330068005,1,0,0
2015-07-14 22:05:00-07:00,31.7599983692,59.6,76.0,0.0,55.5624885559,67.5,163.2,0.0,-407.846372923,208.441063051,1,0,0
2015-07-14 22:10:00-07:00,26.5599994659,58.7,76.0,0.0,55.5624885559,67.35,223.2,0.0,-610.744628998,221.528122878,1,0,0
2015-07-14 22:15:00-07:00,26.3999996185,58.7,76.0,0.0,55.5624885559,67.3,215.2,0.0,-585.450359344,213.58804679,1,0,0
2015-07-14 22:20:00-07:00,27.0399990082,58.8,76.0,0.0,55.5624885559,67.3,220.8,0.0,-593.70041628,226.130810832,1,0,0
2015-07-14 22:25:00-07:00,26.8799991608,58.8,76.0,0.0,55.5624885559,67.25,220.8,0.0,-590.20806089,226.130810832,1,0,0
2015-07-14 22:30:00-07:00,27.0399990082,58.9,76.0,0.0,55.5624885559,67.25,221.6,0.0,-585.33647819,233.960143066,1,0,0
2015-07-14 22:35:00-07:00,26.4799991608,58.9,76.0,0.0,55.5624885559,67.25,215.2,0.0,-568.431453549,227.203171426,1,0,0
2015-07-14 22:40:00-07:00,27.3599990845,58.8,76.0,0.0,55.5624885559,67.25,219.2,0.0,-585.931190884,224.492181768,1,0,0
2015-07-14 22:45:00-07:00,27.3599990845,59.2,76.0,0.0,55.7624885559,67.25,216.8,0.0,-552.083181217,235.7505905,1,0,0
2015-07-14 22:50:00-07:00,27.0399990082,58.7,76.0,0.0,56.0624885559,67.25,218.4,0.0,-590.701545891,182.220127173,1,0,0
2015-07-14 22:55:00-07:00,27.1999988556,59.1,76.0,0.0,56.2674873352,67.2,218.4,0.0,-559.611990844,195.692352029,1,0,0
2015-07-14 23:00:00-07:00,27.3599990845,59.2,76.0,0.0,56.5749855042,67.25,221.6,0.0,-564.306425082,184.013980862,1,0,0
2015-07-14 23:05:00-07:00,27.0399990082,59.5,76.0,0.0,56.5749855042,67.25,221.6,0.0,-543.276371973,205.044033971,1,0,0
