Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-14 23:10:00-07:00,25.9199993134,59.5,76.0,0.0,56.4737365723,67.25,213.6,0.0,-523.663506559,204.483060431,1,0,0
2015-07-14 23:15:00-07:00,27.1999988556,59.5,76.0,0.0,56.0687408447,67.15,220.0,0.0,-532.394395034,238.795181984,1,0,0
2015-07-14 23:20:00-07:00,27.1999988556,59.5,76.0,0.0,56.0687408447,67.15,216.0,0.0,-522.714496942,234.453451402,1,0,0
2015-07-14 23:25:00-07:00,26.3999996185,59.3,76.0,0.0,56.0687408447,67.25,223.2,0.0,-561.320208154,228.147303351,1,0,0
2015-07-14 23:30:00-07:00,26.7199993134,59.4,76.0,0.0,56.0687408447,67.05,214.4,0.0,-518.842537705,225.934503775,1,0,0
2015-07-14 23:35:00-07:00,27.3599990845,59.1,76.0,0.0,56.2712387085,67.05,219.2,0.0,-551.260706216,196.149049971,1,0,0
2015-07-14 23:40:00-07:00,27.0399990082,59.5,76.0,0.0,56.5749855042,67.0,213.6,0.0,-506.77113538,197.641722275,1,0,0
2015-07-14 23:45:00-07:00,26.4799991608,59.5,76.0,0.0,56.5749855042,67.0,222.4,0.0,-527.64934695,205.78426514,1,0,0
2015-07-14 23:50:00-07:00,26.3999996185,59.5,76.0,0.0,56.5749855042,67.0,219.2,0.0,-520.057270015,202.823340462,1,0,0
2015-07-14 23:55:00-07:00,25.9199993134,59.5,76.0,0.0,56.5749855042,66.95,217.6,0.0,-512.819490004,201.342878123,1,0,0
2015-07-15 00:00:00-07:00,26.5599994659,59.5,76.0,0.0,56.5749855042,67.0,220.0,0.0,-521.955289249,203.563571632,1,0,0
2015-07-15 00:05:00-07:00,26.5599994659,59.5,76.0,0.0,56.5749855042,67.0,222.4,0.0,-527.64934695,205.78426514,1,0,0
2015-07-15 00:10:00-07:00,26.1599994659,59.5,76.0,0.0,56.5749855042,67.0,214.4,0.0,-508.669154613,198.381953445,1,0,0
2015-07-15 00:15:00-07:00,26.5599994659,59.5,76.0,0.0,56.5749855042,67.0,220.0,0.0,-521.955289249,203.563571632,1,0,0
2015-07-15 00:20:00-07:00,26.1599994659,59.5,76.0,0.0,56.5749855042,67.0,220.0,0.0,-521.955289249,203.563571632,1,0,0
2015-07-15 00:25:00-07:00,26.3999996185,59.6,76.0,0.0,56.5749855042,67.0,220.0,0.0,-514.995885392,210.522975488,1,0,0
2015-07-15 00:30:00-07:00,25.9199993134,59.5,76.0,0.0,56.2712387085,66.85,216.8,0.0,-504.075948068,221.434137292,1,0,0
2015-07-15 00:35:00-07:00,26.5599994659,59.4,76.0,0.0,56.0687408447,67.0,225.6,0.0,-542.377976202,237.737052479,1,0,0
2015-07-15 00:40:00-07:00,25.9199993134,59.1,76.0,0.0,56.0687408447,66.9,218.4,0.0,-538.885620813,209.423329709,1,0,0
2015-07-15 00:45:00-07:00,26.1599994659,59.3,76.0,0.0,56.4687408447,66.8,216.0,0.0,-512.46519308,193.456235956,1,0,0
2015-07-15 00:50:00-07:00,26.3999996185,59.2,76.0,0.0,56.3687408447,66.8,216.0,0.0,-519.298062322,193.456235956,1,0,0
2015-07-15 00:55:00-07:00,25.9199993134,59.4,76.0,0.0,55.7649894714,66.85,218.4,0.0,-514.704855776,251.135244275,1,0,0
2015-07-15 01:00:00-07:00,26.3999996185,59.3,76.0,0.0,55.5624885559,66.8,222.4,0.0,-527.64934695,262.946063026,1,0,0
2015-07-15 01:05:00-07:00,26.1599994659,58.9,76.0,0.0,55.5624885559,66.75,217.6,0.0,-540.353422353,229.737035791,1,0,0
2015-07-15 01:10:00-07:00,26.1599994659,58.8,76.0,0.0,55.9624885559,66.75,216.8,0.0,-545.225005053,194.601533515,1,0,0
2015-07-15 01:15:00-07:00,26.0799991608,58.9,76.0,0.0,56.5749855042,66.75,223.2,0.0,-554.259576605,164.160707015,1,0,0
2015-07-15 01:20:00-07:00,26.3199993134,59.4,76.0,0.0,56.3724876404,66.75,217.6,0.0,-505.936006917,208.39830124,1,0,0
2015-07-15 01:25:00-07:00,26.0799995422,59.3,76.0,0.0,55.6637390137,66.75,217.6,0.0,-512.819490004,250.301410004,1,0,0
2015-07-15 01:30:00-07:00,26.3999996185,59.2,76.0,0.0,55.5624885559,66.75,216.0,0.0,-515.881627701,248.546400604,1,0,0
2015-07-15 01:35:00-07:00,26.5599994659,59.0,76.0,0.0,55.9624885559,66.75,223.2,0.0,-547.198945056,214.467491329,1,0,0
2015-07-15 01:40:00-07:00,26.3999996185,58.8,76.0,0.0,56.0624885559,66.75,219.2,0.0,-551.260706216,189.8216971,1,0,0
2015-07-15 01:45:00-07:00,25.9199993134,59.0,76.0,0.0,56.0624885559,66.75,218.4,0.0,-535.431225807,202.946497204,1,0,0
2015-07-15 01:50:00-07:00,26.5599994659,58.9,76.0,0.0,55.5624885559,66.75,216.8,0.0,-538.366828889,228.892414336,1,0,0
2015-07-15 01:55:00-07:00,26.1599994659,59.0,76.0,0.0,55.9624885559,66.75,219.2,0.0,-537.392512349,210.6239879,1,0,0
2015-07-15 02:00:00-07:00,26.5599994659,59.0,76.0,0.0,56.0624885559,66.75,220.0,0.0,-539.35379889,204.43328473,1,0,0
2015-07-15 02:05:00-07:00,26.3999996185,58.7,76.0,0.0,55.9624885559,66.75,218.4,0.0,-556.157595839,189.128917183,1,0,0
2015-07-15 02:10:00-07:00,26.3999996185,58.8,76.0,0.0,55.5624885559,66.7,219.2,0.0,-547.793657749,224.492181768,1,0,0
2015-07-15 02:15:00-07:00,26.3999996185,58.6,76.0,0.0,55.5624885559,66.75,216.8,0.0,-558.941357381,208.317885843,1,0,0
2015-07-15 02:20:00-07:00,26.5599994659,58.7,76.0,0.0,55.5624885559,66.75,218.4,0.0,-556.157595839,216.764077225,1,0,0
2015-07-15 02:25:00-07:00,26.3999996185,58.5,76.0,0.0,55.5624885559,66.75,220.0,0.0,-574.150818173,204.43328473,1,0,0
2015-07-15 02:30:00-07:00,26.7199993134,58.5,76.0,0.0,55.5624885559,66.6,218.4,0.0,-559.611990844,202.946497204,1,0,0
2015-07-15 02:35:00-07:00,26.3999996185,58.5,76.0,0.0,55.5624885559,66.5,218.4,0.0,-552.703200833,202.946497204,1,0,0
2015-07-15 02:40:00-07:00,26.1599994659,58.4,76.0,0.0,55.5624885559,66.55,218.4,0.0,-563.066385849,196.037707194,1,0,0
2015-07-15 02:45:00-07:00,26.5599994659,58.5,76.0,0.0,55.5624885559,66.5,220.0,0.0,-556.752308532,204.43328473,1,0,0
2015-07-15 02:50:00-07:00,26.1599994659,58.7,76.0,0.0,55.5624885559,66.5,215.2,0.0,-530.989860801,213.58804679,1,0,0
2015-07-15 02:55:00-07:00,26.3199993134,58.5,76.0,0.0,55.5624885559,66.5,220.8,0.0,-558.776862381,205.176678492,1,0,0
2015-07-15 03:00:00-07:00,26.5599994659,58.5,76.0,0.0,55.5624885559,66.5,219.2,0.0,-554.727754683,203.689890967,1,0,0
2015-07-15 03:05:00-07:00,25.5999991099,58.5,76.0,0.0,55.5624885559,66.5,221.333333333,0.0,-560.126564947,205.672274334,1,0,0
2015-07-15 03:10:00-07:00,25.6033817833,58.5,75.988372093,0.0,55.5651774739,66.5145348837,221.30620155,0.0,-561.075449814,205.458818614,1,0,0
2015-07-15 03:15:00-07:00,25.6067644567,58.5,75.976744186,0.0,55.5678663919,66.5290697674,221.279069767,0.0,-562.024085182,205.245409051,1,0,0
2015-07-15 03:20:00-07:00,25.6101471301,58.5,75.9651162791,0.0,55.5705553099,66.5436046512,221.251937984,0.0,-562.972471051,205.032045644,1,0,0
2015-07-15 03:25:00-07:00,25.6135298035,58.5,75.9534883721,0.0,55.5732442279,66.5581395349,221.224806202,0.0,-563.92060742,204.818728395,1,0,0
2015-07-15 03:30:00-07:00,25.6169124769,58.5,75.9418604651,0.0,55.5759331459,66.5726744186,221.197674419,0.0,-564.868494291,204.605457302,1,0,0
2015-07-15 03:35:00-07:00,25.6202951503,58.5,75.9302325581,0.0,55.5786220639,66.5872093023,221.170542636,0.0,-565.816131662,204.392232366,1,0,0
2015-07-15 03:40:00-07:00,25.6236778236,58.5,75.9186046512,0.0,55.5813109819,66.601744186,221.143410853,0.0,-566.763519533,204.179053586,1,0,0
2015-07-15 03:45:00-07:00,25.627060497,58.5,75.9069767442,0.0,55.5839998999,66.6162790698,221.11627907,0.0,-567.710657906,203.965920964,1,0,0
2015-07-15 03:50:00-07:00,25.6304431704,58.5,75.8953488372,0.0,55.5866888179,66.6308139535,221.089147287,0.0,-568.657546779,203.752834498,1,0,0
2015-07-15 03:55:00-07:00,25.6338258438,58.5,75.8837209302,0.0,55.5893777359,66.6453488372,221.062015504,0.0,-569.604186153,203.539794189,1,0,0
2015-07-15 04:00:00-07:00,25.6372085172,58.5,75.8720930233,0.0,55.5920666539,66.6598837209,221.034883721,0.0,-570.550576027,203.326800036,1,0,0
2015-07-15 04:05:00-07:00,25.6405911906,58.5,75.8604651163,0.0,55.5947555719,66.6744186047,221.007751938,0.0,-571.496716403,203.113852041,1,0,0
2015-07-15 04:10:00-07:00,25.643973864,58.5,75.8488372093,0.0,55.5974444899,66.6889534884,220.980620155,0.0,-572.442607279,202.900950202,1,0,0
2015-07-15 04:15:00-07:00,25.6473565374,58.5,75.8372093023,0.0,55.6001334079,66.7034883721,220.953488372,0.0,-573.388248656,202.688094519,1,0,0
2015-07-15 04:20:00-07:00,25.6507392108,58.5,75.8255813953,0.0,55.602822326,66.7180232558,220.926356589,0.0,-574.333640533,202.475284994,1,0,0
2015-07-15 04:25:00-07:00,25.6541218842,58.5,75.8139534884,0.0,55.605511244,66.7325581395,220.899224806,0.0,-575.278782912,202.262521625,1,0,0
2015-07-15 04:30:00-07:00,25.6575045576,58.5,75.8023255814,0.0,55.608200162,66.7470930233,220.872093023,0.0,-576.223675791,202.049804414,1,0,0
2015-07-15 04:35:00-07:00,25.6608872309,58.5,75.7906976744,0.0,55.61088908,66.761627907,220.84496124,0.0,-577.168319171,201.837133358,1,0,0
2015-07-15 04:40:00-07:00,25.6642699043,58.5,75.7790697674,0.0,55.613577998,66.7761627907,220.817829457,0.0,-578.112713051,201.62450846,1,0,0
2015-07-15 04:45:00-07:00,25.6676525777,58.5,75.7674418605,0.0,55.616266916,66.7906976744,220.790697674,0.0,-579.056857433,201.411929718,1,0,0
2015-07-15 04:50:00-07:00,25.6710352511,58.5,75.7558139535,0.0,55.618955834,66.8052325581,220.763565891,0.0,-580.000752315,201.199397134,1,0,0
2015-07-15 04:55:00-07:00,25.6744179245,58.5,75.7441860465,0.0,55.621644752,66.8197674419,220.736434109,0.0,-580.944397698,200.986910705,1,0,0
2015-07-15 05:00:00-07:00,25.6778005979,58.5,75.7325581395,0.0,55.62433367,66.8343023256,220.709302326,0.0,-581.887793581,200.774470434,1,0,0
2015-07-15 05:05:00-07:00,25.6811832713,58.5,75.7209302326,0.0,55.627022588,66.8488372093,220.682170543,0.0,-582.830939966,200.562076319,1,0,0
2015-07-15 05:10:00-07:00,25.6845659447,58.5,75.7093023256,0.0,55.629711506,66.863372093,220.65503876,0.0,-583.773836851,200.349728362,1,0,0
2015-07-15 05:15:00-07:00,25.6879486181,58.5,75.6976744186,0.0,55.632400424,66.8779069767,220.627906977,0.0,-584.716484237,200.13742656,1,0,0
2015-07-15 05:20:00-07:00,25.6913312915,58.5,75.6860465116,0.0,55.635089342,66.8924418605,220.600775194,0.0,-585.658882123,199.925170916,1,0,0
2015-07-15 05:25:00-07:00,25.6947139649,58.5,75.6744186047,0.0,55.63777826,66.9069767442,220.573643411,0.0,-586.601030511,199.712961429,1,0,0
2015-07-15 05:30:00-07:00,25.6980966383,58.5,75.6627906977,0.0,55.640467178,66.9215116279,220.546511628,0.0,-587.542929399,199.500798098,1,0,0
2015-07-15 05:35:00-07:00,25.7014793116,58.5,75.6511627907,0.0,55.643156096,66.9360465116,220.519379845,0.0,-588.484578788,199.288680924,1,0,0
2015-07-15 05:40:00-07:00,25.704861985,58.5,75.6395348837,0.0,55.645845014,66.9505813953,220.492248062,0.0,-589.425978677,199.076609906,1,0,0
2015-07-15 05:45:00-07:00,25.7082446584,58.5,75.6279069767,0.0,55.648533932,66.9651162791,220.465116279,0.0,-590.367129068,198.864585046,1,0,0
2015-07-15 05:50:00-07:00,25.7116273318,58.5,75.6162790698,0.0,55.65122285,66.9796511628,220.437984496,0.0,-591.308029959,198.652606342,1,0,0
2015-07-15 05:55:00-07:00,25.7150100052,58.5,75.6046511628,0.0,55.653911768,66.9941860465,220.410852713,0.0,-592.248681351,198.440673795,1,0,0
2015-07-15 06:00:00-07:00,25.7183926786,58.5,75.5930232558,0.0,55.656600686,67.0087209302,220.38372093,0.0,-593.189083243,198.228787404,1,0,0
2015-07-15 06:05:00-07:00,25.721775352,58.5,75.5813953488,0.0,55.659289604,67.023255814,220.356589147,0.0,-594.129235636,198.016947171,1,0,0
2015-07-15 06:10:00-07:00,25.7251580254,58.5,75.5697674419,0.0,55.661978522,67.0377906977,220.329457364,0.0,-595.069138531,197.805153094,1,0,0
2015-07-15 06:15:00-07:00,25.7285406988,58.5,75.5581395349,0.0,55.66466744,67.0523255814,220.302325581,0.0,-596.008791925,197.593405174,1,0,0
2015-07-15 06:20:00-07:00,25.7319233722,58.5,75.5465116279,0.0,55.667356358,67.0668604651,220.275193798,0.0,-596.948195821,197.38170341,1,0,0
2015-07-15 06:25:00-07:00,25.7353060456,58.5,75.5348837209,0.0,55.670045276,67.0813953488,220.248062016,0.0,-597.887350217,197.170047804,1,0,0
2015-07-15 06:30:00-07:00,25.7386887189,58.5,75.523255814,0.0,55.672734194,67.0959302326,220.220930233,0.0,-598.826255114,196.958438354,1,0,0
2015-07-15 06:35:00-07:00,25.7420713923,58.5,75.511627907,0.0,55.675423112,67.1104651163,220.19379845,0.0,-599.764910512,196.746875061,1,0,0
2015-07-15 06:40:00-07:00,25.7454540657,58.5,75.5,0.0,55.67811203,67.125,220.166666667,0.0,-600.703316411,196.535357925,1,0,0
2015-07-15 06:45:00-07:00,25.7488367391,58.5,75.488372093,0.0,55.680800948,67.1395348837,220.139534884,0.0,-601.64147281,196.323886945,1,0,0
2015-07-15 06:50:00-07:00,25.7522194125,58.5,75.476744186,0.0,55.683489866,67.1540697674,220.112403101,0.0,-602.57937971,196.112462122,1,0,0
2015-07-15 06:55:00-07:00,25.7556020859,58.5,75.4651162791,0.0,55.686178784,67.1686046512,220.085271318,0.0,-603.517037111,195.901083456,1,0,0
2015-07-15 07:00:00-07:00,25.7589847593,58.5,75.4534883721,0.0,55.688867702,67.1831395349,220.058139535,0.0,-604.454445012,195.689750947,1,0,0
2015-07-15 07:05:00-07:00,25.7623674327,58.5,75.4418604651,0.0,55.69155662,67.1976744186,220.031007752,0.0,-605.391603415,195.478464594,1,0,0
2015-07-15 07:10:00-07:00,25.7657501061,58.5,75.4302325581,0.0,55.694245538,67.2122093023,220.003875969,0.0,-606.328512318,195.267224399,1,0,0
2015-07-15 07:15:00-07:00,25.7691327795,58.5,75.4186046512,0.0,55.696934456,67.226744186,219.976744186,0.0,-607.265171721,195.05603036,1,0,0
2015-07-15 07:20:00-07:00,25.7725154529,58.5,75.4069767442,0.0,55.6996233741,67.2412790698,219.949612403,0.0,-608.201581626,194.844882477,1,0,0
2015-07-15 07:25:00-07:00,25.7758981262,58.5,75.3953488372,0.0,55.7023122921,67.2558139535,219.92248062,0.0,-609.137742031,194.633780752,1,0,0
2015-07-15 07:30:00-07:00,25.7792807996,58.5,75.3837209302,0.0,55.7050012101,67.2703488372,219.895348837,0.0,-610.073652937,194.422725183,1,0,0
2015-07-15 07:35:00-07:00,25.782663473,58.5,75.3720930233,0.0,55.7076901281,67.2848837209,219.868217054,0.0,-611.009314344,194.211715771,1,0,0
2015-07-15 07:40:00-07:00,25.7860461464,58.5,75.3604651163,0.0,55.7103790461,67.2994186047,219.841085271,0.0,-611.944726252,194.000752516,1,0,0
2015-07-15 07:45:00-07:00,25.7894288198,58.5,75.3488372093,0.0,55.7130679641,67.3139534884,219.813953488,0.0,-612.87988866,193.789835417,1,0,0
2015-07-15 07:50:00-07:00,25.7928114932,58.5,75.3372093023,0.0,55.7157568821,67.3284883721,219.786821705,0.0,-613.814801569,193.578964475,1,0,0
2015-07-15 07:55:00-07:00,25.7961941666,58.5,75.3255813953,0.0,55.7184458001,67.3430232558,219.759689922,0.0,-614.749464979,193.36813969,1,0,0
2015-07-15 08:00:00-07:00,25.79957684,58.5,75.3139534884,0.0,55.7211347181,67.3575581395,219.73255814,0.0,-615.683878889,193.157361062,1,0,0
2015-07-15 08:05:00-07:00,25.8029595134,58.5,75.3023255814,0.0,55.7238236361,67.3720930233,219.705426357,0.0,-616.6180433,192.946628591,1,0,0
2015-07-15 08:10:00-07:00,25.8063421868,58.5,75.2906976744,0.0,55.7265125541,67.386627907,219.678294574,0.0,-617.551958212,192.735942276,1,0,0
2015-07-15 08:15:00-07:00,25.8097248602,58.5,75.2790697674,0.0,55.7292014721,67.4011627907,219.651162791,0.0,-618.485623625,192.525302118,1,0,0
2015-07-15 08:20:00-07:00,25.8131075336,58.5,75.2674418605,0.0,55.7318903901,67.4156976744,219.624031008,0.0,-619.419039538,192.314708116,1,0,0
2015-07-15 08:25:00-07:00,25.8164902069,58.5,75.2558139535,0.0,55.7345793081,67.4302325581,219.596899225,0.0,-620.352205953,192.104160272,1,0,0
2015-07-15 08:30:00-07:00,25.8198728803,58.5,75.2441860465,0.0,55.7372682261,67.4447674419,219.569767442,0.0,-621.285122868,191.893658584,1,0,0
2015-07-15 08:35:00-07:00,25.8232555537,58.5,75.2325581395,0.0,55.7399571441,67.4593023256,219.542635659,0.0,-622.217790283,191.683203053,1,0,0
2015-07-15 08:40:00-07:00,25.8266382271,58.5,75.2209302326,0.0,55.7426460621,67.4738372093,219.515503876,0.0,-623.1502082,191.472793679,1,0,0
2015-07-15 08:45:00-07:00,25.8300209005,58.5,75.2093023256,0.0,55.7453349801,67.488372093,219.488372093,0.0,-624.082376617,191.262430461,1,0,0
2015-07-15 08:50:00-07:00,25.8334035739,58.5,75.1976744186,0.0,55.7480238981,67.5029069767,219.46124031,0.0,-625.014295535,191.052113401,1,0,0
2015-07-15 08:55:00-07:00,25.8367862473,58.5,75.1860465116,0.0,55.7507128161,67.5174418605,219.434108527,0.0,-625.945964954,190.841842497,1,0,0
2015-07-15 09:00:00-07:00,25.8401689207,58.5,75.1744186047,0.0,55.7534017341,67.5319767442,219.406976744,0.0,-626.877384873,190.631617749,1,0,0
2015-07-15 09:05:00-07:00,25.8435515941,58.5,75.1627906977,0.0,55.7560906521,67.5465116279,219.379844961,0.0,-627.808555293,190.421439159,1,0,0
2015-07-15 09:10:00-07:00,25.8469342675,58.5,75.1511627907,0.0,55.7587795701,67.5610465116,219.352713178,0.0,-628.739476214,190.211306725,1,0,0
2015-07-15 09:15:00-07:00,25.8503169409,58.5,75.1395348837,0.0,55.7614684881,67.5755813953,219.325581395,0.0,-629.670147636,190.001220448,1,0,0
2015-07-15 09:20:00-07:00,25.8536996142,58.5,75.1279069767,0.0,55.7641574061,67.5901162791,219.298449612,0.0,-630.600569559,189.791180328,1,0,0
2015-07-15 09:25:00-07:00,25.8570822876,58.5,75.1162790698,0.0,55.7668463241,67.6046511628,219.271317829,0.0,-631.530741982,189.581186365,1,0,0
2015-07-15 09:30:00-07:00,25.860464961,58.5,75.1046511628,0.0,55.7695352421,67.6191860465,219.244186047,0.0,-632.460664906,189.371238558,1,0,0
2015-07-15 09:35:00-07:00,25.8638476344,58.5,75.0930232558,0.0,55.7722241601,67.6337209302,219.217054264,0.0,-633.39033833,189.161336908,1,0,0
2015-07-15 09:40:00-07:00,25.8672303078,58.5,75.0813953488,0.0,55.7749130781,67.648255814,219.189922481,0.0,-634.319762256,188.951481415,1,0,0
2015-07-15 09:45:00-07:00,25.8706129812,58.5,75.0697674419,0.0,55.7776019961,67.6627906977,219.162790698,0.0,-635.248936682,188.741672078,1,0,0
2015-07-15 09:50:00-07:00,25.8739956546,58.5,75.0581395349,0.0,55.7802909141,67.6773255814,219.135658915,0.0,-636.177861609,188.531908898,1,0,0
2015-07-15 09:55:00-07:00,25.877378328,58.5,75.0465116279,0.0,55.7829798321,67.6918604651,219.108527132,0.0,-637.106537037,188.322191876,1,0,0
2015-07-15 10:00:00-07:00,25.8807610014,58.5,75.0348837209,0.0,55.7856687501,67.7063953488,219.081395349,0.0,-638.034962965,188.112521009,1,0,0
2015-07-15 10:05:00-07:00,25.8841436748,58.5,75.023255814,0.0,55.7883576681,67.7209302326,219.054263566,0.0,-638.963139394,187.9028963,1,0,0
2015-07-15 10:10:00-07:00,25.8875263482,58.5,75.011627907,0.0,55.7910465861,67.7354651163,219.027131783,0.0,-639.891066324,187.693317747,1,0,0
2015-07-15 10:15:00-07:00,25.8909090216,58.5,75.0,0.0,55.7937355042,67.75,219.0,0.0,-640.818743755,187.483785351,1,0,0
2015-07-15 10:20:00-07:00,25.4857139587,58.75,75.0,0.0,55.7937355042,67.75,218.666666667,0.0,-622.550308631,204.491486032,1,0,0
2015-07-15 10:25:00-07:00,24.7999992371,58.8,75.0,0.0,55.7937355042,67.75,215.2,0.0,-609.276827457,204.653328998,1,0,0
2015-07-15 10:30:00-07:00,25.2799995422,58.8,75.0,0.0,54.2537384033,68.0,218.4,0.0,-635.608680958,314.091667039,1,0,0
2015-07-15 10:35:00-07:00,26.1599998474,58.2,75.0,0.0,53.5499839783,68.0,220.8,0.0,-684.501656417,324.79017033,1,0,0
2015-07-15 10:40:00-07:00,25.7599998474,58.0,75.0,0.0,53.0437393188,68.0,223.2,0.0,-706.063154911,349.94330531,1,0,0
2015-07-15 10:45:00-07:00,24.6399993896,57.6,75.0,0.0,53.0437393188,68.2,219.2,0.0,-735.014274955,315.935532176,1,0,0
2015-07-15 10:50:00-07:00,25.2799995422,57.6,75.0,0.0,53.0437393188,68.3,213.6,0.0,-722.993486475,307.864186463,1,0,0
2015-07-15 10:55:00-07:00,25.6799995422,57.7,75.0,0.0,53.0437393188,68.5,222.4,0.0,-759.815059607,327.583054352,1,0,0
2015-07-15 11:00:00-07:00,24.4799995422,57.3,75.0,0.0,53.0437393188,68.55,220.8,0.0,-785.779962723,297.287498611,1,0,0
2015-07-15 11:05:00-07:00,24.7999992371,57.9,75.0,0.0,53.0437393188,68.75,217.6,0.0,-746.857914972,334.279882662,1,0,0
2015-07-15 11:10:00-07:00,25.5199996948,57.3,75.0,0.0,53.0437393188,68.75,222.4,0.0,-805.544669676,299.441755848,1,0,0
2015-07-15 11:15:00-07:00,25.5199996948,57.5,75.0,0.0,53.0437393188,68.8,215.2,0.0,-769.254541929,303.36272292,1,0,0
2015-07-15 11:20:00-07:00,24.1599998474,57.5,75.0,0.0,53.0437393188,69.0,217.6,0.0,-791.60055504,306.745950313,1,0,0
2015-07-15 11:25:00-07:00,25.7599998474,57.5,75.0,0.0,53.0437393188,69.15,215.2,0.0,-793.081010042,303.36272292,1,0,0
2015-07-15 11:30:00-07:00,25.9199996948,57.5,75.0,0.0,53.0437393188,69.25,219.2,0.0,-814.75638969,309.001435242,1,0,0
2015-07-15 11:35:00-07:00,24.3199996948,57.3,75.0,0.0,53.0437393188,69.5,221.6,0.0,-855.222159751,298.364627229,1,0,0
2015-07-15 11:40:00-07:00,24.1599998474,57.7,75.0,0.0,53.0437393188,69.55,220.0,0.0,-824.689357013,324.04798542,1,0,0
2015-07-15 11:45:00-07:00,25.5199996948,57.4,75.0,0.0,53.0437393188,69.75,219.2,0.0,-856.360971291,302.067338308,1,0,0
2015-07-15 11:50:00-07:00,24.3199996948,57.7,75.0,0.0,53.0437393188,69.75,217.6,0.0,-829.45971202,320.512916488,1,0,0
2015-07-15 11:55:00-07:00,23.8399997711,57.6,75.0,0.0,53.0437393188,69.75,219.2,0.0,-842.492777424,315.935532176,1,0,0
2015-07-15 12:00:00-07:00,24.8799995422,58.0,75.0,0.0,53.0437393188,70.0,217.6,0.0,-826.017970476,341.16336575,1,0,0
2015-07-15 12:05:00-07:00,25.0399993896,57.9,75.0,0.0,53.0437393188,70.1,222.4,0.0,-858.309604371,341.653703604,1,1,0
2015-07-15 12:10:00-07:00,24.0,57.9,75.0,0.0,53.0437393188,70.25,216.0,0.0,-843.859351273,331.821942349,1,1,0
2015-07-15 12:15:00-07:00,24.3199996948,57.9,75.0,0.0,53.0437393188,70.5,221.6,0.0,-883.262230563,340.424733447,1,1,0
2015-07-15 12:20:00-07:00,23.8399997711,58.0,75.0,0.0,53.0437393188,70.5,220.0,0.0,-869.925482081,344.92619699,1,1,0
2015-07-15 12:25:00-07:00,24.1599998474,58.0,75.0,0.0,53.0437393188,70.75,219.2,0.0,-884.097359025,343.67191991,1,1,0
2015-07-15 12:30:00-07:00,23.9999996185,58.1,75.0,0.0,53.0437393188,70.75,216.0,0.0,-864.357958996,345.487680831,1,1,0
2015-07-15 12:35:00-07:00,24.7999992371,57.9,75.0,0.0,53.0437393188,70.75,221.6,0.0,-900.78727482,340.424733447,1,1,0
2015-07-15 12:40:00-07:00,24.0,58.1,75.0,0.0,53.0437393188,71.0,219.2,0.0,-894.498504426,350.606016843,1,1,0
2015-07-15 12:45:00-07:00,24.0,58.2,75.0,0.0,53.0437393188,71.0,220.0,0.0,-890.803693651,358.845004703,1,1,0
2015-07-15 12:50:00-07:00,24.0,58.0,75.0,0.0,53.0437393188,71.0,221.6,0.0,-911.302301374,347.43475115,1,1,0
2015-07-15 12:55:00-07:00,23.9999996185,58.3,75.0,0.0,53.0437393188,71.2,213.6,0.0,-871.646352853,355.162825765,1,1,0
2015-07-15 13:00:00-07:00,23.8399997711,58.0,75.0,0.0,53.0437393188,71.3,222.4,0.0,-935.698175257,348.68902823,1,1,0
2015-07-15 13:05:00-07:00,24.1599998474,58.4,75.0,0.0,53.0437393188,71.5,217.6,0.0,-901.736284437,368.697298099,1,1,0
2015-07-15 13:10:00-07:00,23.6799995422,58.1,75.0,0.0,53.0437393188,71.5,212.0,0.0,-898.648839817,339.089760816,1,1,0
2015-07-15 13:15:00-07:00,24.1599998474,58.2,75.0,0.0,53.0437393188,71.5,224.8,0.0,-945.79563758,366.67435026,1,1,0
2015-07-15 13:20:00-07:00,23.8399997711,58.3,75.0,0.0,53.0437393188,71.65,212.8,0.0,-898.67414674,353.832627916,1,1,0
2015-07-15 13:25:00-07:00,24.3199996948,58.1,75.0,0.0,53.0437393188,71.75,220.0,0.0,-949.958626432,351.885600846,1,1,0
2015-07-15 13:30:00-07:00,23.0399990082,58.4,75.0,0.0,53.0437393188,71.9,224.0,0.0,-956.60169375,379.541336278,1,1,0
2015-07-15 13:35:00-07:00,23.5199993134,58.3,75.0,0.0,53.0437393188,72.0,214.4,0.0,-929.168989093,356.493023614,0,1,0
2015-07-15 13:40:00-07:00,23.9999996185,58.2,75.0,0.0,53.0437393188,72.15,223.2,0.0,-984.958101101,364.064568408,0,1,0
2015-07-15 13:45:00-07:00,23.1999988556,58.3,75.0,0.0,53.0437393188,72.25,217.6,0.0,-960.245890679,361.813815012,0,1,0
2015-07-15 13:50:00-07:00,23.0399990082,58.3,75.0,0.0,53.0437393188,72.25,218.4,0.0,-963.776206453,363.144012861,0,1,0
2015-07-15 13:55:00-07:00,23.5199993134,58.4,75.0,0.0,53.0437393188,72.5,216.0,0.0,-963.434562991,365.986288554,0,1,0
2015-07-15 14:00:00-07:00,23.8399997711,58.5,75.0,0.0,53.0437393188,72.5,217.6,0.0,-963.687632222,375.580781186,0,1,0
2015-07-15 14:05:00-07:00,23.5199993134,58.2,75.0,0.0,53.0437393188,72.5,224.8,0.0,-1016.90809153,366.67435026,0,1,0
2015-07-15 14:10:00-07:00,23.0399990082,58.3,75.0,0.0,53.0437393188,72.5,219.2,0.0,-984.641764562,364.47421071,0,1,0
2015-07-15 14:15:00-07:00,24.0,58.5,75.0,0.0,53.0437393188,72.5,215.2,0.0,-953.058724514,371.4383461,0,1,0
2015-07-15 14:20:00-07:00,23.8399997711,58.5,75.0,0.0,53.0437393188,72.5,220.0,0.0,-974.316539931,379.723216273,0,1,0
2015-07-15 14:25:00-07:00,23.0399990082,58.6,75.0,0.0,53.0437393188,72.7,218.4,0.0,-974.139391469,383.870382892,0,1,0
2015-07-15 14:30:00-07:00,23.3599990845,58.6,75.0,0.0,53.0437393188,72.75,218.4,0.0,-977.593786474,383.870382892,0,1,0
2015-07-15 14:35:00-07:00,23.1999988556,58.5,75.0,0.0,53.0437393188,72.75,218.0,0.0,-982.699458213,376.271187034,0,1,0
2015-07-15 14:40:00-07:00,23.1999988556,58.875,75.0,0.0,53.0437393188,72.75,216.5,0.0,-950.255191938,399.36473786,0,1,0
2015-07-15 14:45:00-07:00,23.1999988556,59.25,75.0,0.0,53.0437393188,72.75,215.0,0.0,-918.166804269,422.10241008,0,1,0
2015-07-15 14:50:00-07:00,23.0399993896,58.7,75.0,0.0,53.0437393188,72.9,223.2,0.0,-1002.60967997,399.367726153,0,1,0
2015-07-15 14:55:00-07:00,22.8799991608,59.2,75.0,0.0,53.0437393188,72.9,215.2,0.0,-932.63603756,419.091282325,0,1,0
2015-07-15 15:00:00-07:00,22.8871102651,59.1733333333,75.0222222222,0.0,53.0437393188,72.8522222222,215.143703704,0.0,-930.955283989,417.166773036,0,1,0
2015-07-15 15:05:00-07:00,22.8942213694,59.1466666667,75.0444444444,0.0,53.0437393188,72.8044444444,215.087407407,0.0,-929.275282336,415.243213537,0,1,0
2015-07-15 15:10:00-07:00,22.9013324738,59.12,75.0666666667,0.0,53.0437393188,72.7566666667,215.031111111,0.0,-927.596032601,413.320603829,0,1,0
2015-07-15 15:15:00-07:00,22.9084435781,59.0933333333,75.0888888889,0.0,53.0437393188,72.7088888889,214.974814815,0.0,-925.917534783,411.398943912,0,1,0
2015-07-15 15:20:00-07:00,22.9155546824,59.0666666667,75.1111111111,0.0,53.0437393188,72.6611111111,214.918518519,0.0,-924.239788883,409.478233785,0,1,0
2015-07-15 15:25:00-07:00,22.9226657867,59.04,75.1333333333,0.0,53.0437393188,72.6133333333,214.862222222,0.0,-922.5627949,407.558473449,0,1,0
2015-07-15 15:30:00-07:00,22.9297768911,59.0133333333,75.1555555556,0.0,53.0437393188,72.5655555556,214.805925926,0.0,-920.886552835,405.639662904,0,1,0
2015-07-15 15:35:00-07:00,22.9368879954,58.9866666667,75.1777777778,0.0,53.0437393188,72.5177777778,214.74962963,0.0,-919.211062688,403.72180215,0,1,0
2015-07-15 15:40:00-07:00,22.9439990997,58.96,75.2,0.0,53.0437393188,72.47,214.693333333,0.0,-917.536324458,401.804891186,0,1,0
2015-07-15 15:45:00-07:00,22.9511102041,58.9333333333,75.2222222222,0.0,53.0437393188,72.4222222222,214.637037037,0.0,-915.862338146,399.888930013,0,1,0
2015-07-15 15:50:00-07:00,22.9582213084,58.9066666667,75.2444444444,0.0,53.0437393188,72.3744444444,214.580740741,0.0,-914.189103751,397.97391863,0,1,0
2015-07-15 15:55:00-07:00,22.9653324127,58.88,75.2666666667,0.0,53.0437393188,72.3266666667,214.524444444,0.0,-912.516621275,396.059857038,0,1,0
2015-07-15 16:00:00-07:00,22.972443517,58.8533333333,75.2888888889,0.0,53.0437393188,72.2788888889,214.468148148,0.0,-910.844890715,394.146745237,0,1,0
2015-07-15 16:05:00-07:00,22.9795546214,58.8266666667,75.3111111111,0.0,53.0437393188,72.2311111111,214.411851852,0.0,-909.173912074,392.234583227,0,1,0
2015-07-15 16:10:00-07:00,22.9866657257,58.8,75.3333333333,0.0,53.0437393188,72.1833333333,214.355555556,0.0,-907.50368535,390.323371007,0,1,0
2015-07-15 16:15:00-07:00,22.99377683,58.7733333333,75.3555555556,0.0,53.0437393188,72.1355555556,214.299259259,0.0,-905.834210544,388.413108578,0,1,0
2015-07-15 16:20:00-07:00,23.0008879344,58.7466666667,75.3777777778,0.0,53.0437393188,72.0877777778,214.242962963,0.0,-904.165487655,386.50379594,0,1,0
2015-07-15 16:25:00-07:00,23.0079990387,58.72,75.4,0.0,53.0437393188,72.04,214.186666667,0.0,-902.497516684,384.595433092,0,1,0
2015-07-15 16:30:00-07:00,23.015110143,58.6933333333,75.4222222222,0.0,53.0437393188,71.9922222222,214.13037037,0.0,-900.830297631,382.688020036,1,1,0
2015-07-15 16:35:00-07:00,23.0222212474,58.6666666667,75.4444444444,0.0,53.0437393188,71.9444444444,214.074074074,0.0,-899.163830495,380.781556769,1,1,0
2015-07-15 16:40:00-07:00,23.0293323517,58.64,75.4666666667,0.0,53.0437393188,71.8966666667,214.017777778,0.0,-897.498115277,378.876043294,1,1,0
2015-07-15 16:45:00-07:00,23.036443456,58.6133333333,75.4888888889,0.0,53.0437393188,71.8488888889,213.961481481,0.0,-895.833151976,376.971479609,1,1,0
2015-07-15 16:50:00-07:00,23.0435545603,58.5866666667,75.5111111111,0.0,53.0437393188,71.8011111111,213.905185185,0.0,-894.168940593,375.067865715,1,1,0
2015-07-15 16:55:00-07:00,23.0506656647,58.56,75.5333333333,0.0,53.0437393188,71.7533333333,213.848888889,0.0,-892.505481128,373.165201611,1,1,0
2015-07-15 17:00:00-07:00,23.057776769,58.5333333333,75.5555555556,0.0,53.0437393188,71.7055555556,213.792592593,0.0,-890.842773581,371.263487299,1,1,0
2015-07-15 17:05:00-07:00,23.0648878733,58.5066666667,75.5777777778,0.0,53.0437393188,71.6577777778,213.736296296,0.0,-889.180817951,369.362722777,1,1,0
2015-07-15 17:10:00-07:00,23.0719989777,58.48,75.6,0.0,53.0437393188,71.61,213.68,0.0,-887.519614238,367.462908045,1,1,0
2015-07-15 17:15:00-07:00,23.079110082,58.4533333333,75.6222222222,0.0,53.0437393188,71.5622222222,213.623703704,0.0,-885.859162444,365.564043105,1,1,0
2015-07-15 17:20:00-07:00,23.0862211863,58.4266666667,75.6444444444,0.0,53.0437393188,71.5144444444,213.567407407,0.0,-884.199462567,363.666127955,1,1,0
2015-07-15 17:25:00-07:00,23.0933322906,58.4,75.6666666667,0.0,53.0437393188,71.4666666667,213.511111111,0.0,-882.540514607,361.769162595,1,1,0
2015-07-15 17:30:00-07:00,23.100443395,58.3733333333,75.6888888889,0.0,53.0437393188,71.4188888889,213.454814815,0.0,-880.882318565,359.873147027,1,1,0
2015-07-15 17:35:00-07:00,23.1075544993,58.3466666667,75.7111111111,0.0,53.0437393188,71.3711111111,213.398518519,0.0,-879.224874441,357.978081249,1,1,0
2015-07-15 17:40:00-07:00,23.1146656036,58.32,75.7333333333,0.0,53.0437393188,71.3233333333,213.342222222,0.0,-877.568182235,356.083965262,1,1,0
2015-07-15 17:45:00-07:00,23.121776708,58.2933333333,75.7555555556,0.0,53.0437393188,71.2755555556,213.285925926,0.0,-875.912241946,354.190799065,1,1,0
2015-07-15 17:50:00-07:00,23.1288878123,58.2666666667,75.7777777778,0.0,53.0437393188,71.2277777778,213.22962963,0.0,-874.257053575,352.29858266,1,1,0
2015-07-15 17:55:00-07:00,23.1359989166,58.24,75.8,0.0,53.0437393188,71.18,213.173333333,0.0,-872.602617121,350.407316045,1,1,0
2015-07-15 18:00:00-07:00,23.143110021,58.2133333333,75.8222222222,0.0,53.0437393188,71.1322222222,213.117037037,0.0,-870.948932585,348.51699922,1,1,0
2015-07-15 18:05:00-07:00,23.1502211253,58.1866666667,75.8444444444,0.0,53.0437393188,71.0844444444,213.060740741,0.0,-869.295999967,346.627632186,1,1,0
2015-07-15 18:10:00-07:00,23.1573322296,58.16,75.8666666667,0.0,53.0437393188,71.0366666667,213.004444444,0.0,-867.643819266,344.739214943,1,1,0
2015-07-15 18:15:00-07:00,23.1644433339,58.1333333333,75.8888888889,0.0,53.0437393188,70.9888888889,212.948148148,0.0,-865.992390483,342.851747491,1,1,0
2015-07-15 18:20:00-07:00,23.1715544383,58.1066666667,75.9111111111,0.0,53.0437393188,70.9411111111,212.891851852,0.0,-864.341713617,340.96522983,1,1,0
2015-07-15 18:25:00-07:00,23.1786655426,58.08,75.9333333333,0.0,53.0437393188,70.8933333333,212.835555556,0.0,-862.69178867,339.079661959,1,1,0
2015-07-15 18:30:00-07:00,23.1857766469,58.0533333333,75.9555555556,0.0,53.0437393188,70.8455555556,212.779259259,0.0,-861.042615639,337.195043878,1,1,0
2015-07-15 18:35:00-07:00,23.1928877513,58.0266666667,75.9777777778,0.0,53.0437393188,70.7977777778,212.722962963,0.0,-859.394194527,335.311375589,1,1,0
2015-07-15 18:40:00-07:00,23.1999988556,58.0,76.0,0.0,53.0437393188,70.75,212.666666667,0.0,-857.746525332,333.42865709,1,1,0
2015-07-15 18:45:00-07:00,23.1999988556,58.0,76.0,0.0,53.0437393188,70.65625,214.5,0.0,-858.779561842,336.303042065,1,1,0
2015-07-15 18:50:00-07:00,23.1999988556,58.0,76.0,0.0,53.0437393188,70.5625,216.333333333,0.0,-859.703857667,339.17742704,1,1,0
2015-07-15 18:55:00-07:00,23.1999988556,58.0,76.0,0.0,53.0437393188,70.46875,218.166666667,0.0,-860.519412806,342.051812015,1,1,0
2015-07-15 19:00:00-07:00,23.1999988556,58.0,76.0,0.0,53.0437393188,70.375,220.0,0.0,-861.22622726,344.92619699,1,1,0
2015-07-15 19:05:00-07:00,22.7999992371,58.0,76.0,0.0,53.0437393188,70.25,213.6,0.0,-827.726187787,334.89198035,1,1,0
2015-07-15 19:10:00-07:00,23.1999988556,58.0,76.0,0.0,53.0437393188,70.25,224.0,0.0,-868.027462847,351.197582389,1,1,0
2015-07-15 19:15:00-07:00,23.3599990845,58.2,76.0,0.0,53.5437393188,70.2,214.4,0.0,-813.870647381,315.799491245,1,1,0
2015-07-15 19:20:00-07:00,24.1599998474,58.2,76.0,0.0,53.9537368774,70.05,221.6,0.0,-830.687097791,297.663796602,1,1,0
2015-07-15 19:25:00-07:00,24.1599994659,58.5,76.0,0.0,54.3599876404,69.95,214.4,0.0,-776.568242709,280.786211607,1,0,0
2015-07-15 19:30:00-07:00,24.8799995422,58.6,76.0,0.0,54.8624885559,69.85,223.2,0.0,-794.321049275,263.891912173,1,0,0
2015-07-15 19:35:00-07:00,24.0,58.9,76.0,0.0,55.5687408447,69.8,217.6,0.0,-750.299656516,229.306660547,1,0,0
2015-07-15 19:40:00-07:00,24.3199996948,59.5,76.0,0.0,55.8724899292,69.75,215.2,0.0,-697.775137591,246.94500866,1,0,0
2015-07-15 19:45:00-07:00,24.6399993896,59.5,76.0,0.0,56.5874862671,69.75,220.8,0.0,-715.932854926,203.430660665,1,0,0
2015-07-15 19:50:00-07:00,24.8799995422,59.9,76.0,0.0,56.5874862671,69.75,215.2,0.0,-670.544888319,225.501436659,1,0,0
2015-07-15 19:55:00-07:00,24.1599998474,60.1,76.0,0.0,56.9974899292,69.75,221.6,0.0,-676.466708328,217.486505197,1,0,0
2015-07-15 20:00:00-07:00,23.6799995422,60.6,76.0,0.0,57.0999908447,69.75,219.2,0.0,-634.469869418,242.694027509,1,0,0
2015-07-15 20:05:00-07:00,24.3199996948,60.7,76.0,0.0,57.0999908447,69.75,216.0,0.0,-618.374666317,245.983918246,1,0,0
2015-07-15 20:10:00-07:00,25.0399993896,60.9,76.0,0.0,57.0999908447,69.75,219.2,0.0,-613.667578618,263.49631831,1,0,0
2015-07-15 20:15:00-07:00,24.6399993896,60.8,76.0,0.0,57.0999908447,69.75,214.4,0.0,-607.011857838,250.944070543,1,0,0
2015-07-15 20:20:00-07:00,24.8799995422,60.5,76.0,0.0,57.5049865723,69.65,222.4,0.0,-643.732203278,210.708917233,1,0,0
2015-07-15 20:25:00-07:00,25.2799995422,61.0,76.0,0.0,57.6062355042,69.55,217.6,0.0,-588.537803964,233.609205095,1,0,0
2015-07-15 20:30:00-07:00,24.1599998474,61.0,76.0,0.0,57.6062355042,69.5,222.4,0.0,-598.002593209,238.762349325,1,0,0
2015-07-15 20:35:00-07:00,24.0,61.0,76.0,0.0,57.6062355042,69.5,217.6,0.0,-585.096062421,233.609205095,1,0,0
2015-07-15 20:40:00-07:00,24.6399993896,61.2,76.0,0.0,57.7074859619,69.5,212.8,0.0,-558.726248535,235.103526079,1,0,0
2015-07-15 20:45:00-07:00,24.4799995422,61.3,76.0,0.0,58.312487793,69.5,228.0,0.0,-591.4227932,215.473513927,1,0,0
2015-07-15 20:50:00-07:00,23.1999988556,61.5,76.0,0.0,58.612487793,69.5,220.0,0.0,-556.752308532,200.953635897,1,0,0
2015-07-15 20:55:00-07:00,24.0,62.0,76.0,0.0,59.1187362671,69.5,224.0,0.0,-531.445385417,204.164575337,1,0,0
2015-07-15 21:00:00-07:00,24.0,62.0,76.0,0.0,59.1187362671,69.5,220.0,0.0,-521.955289249,200.518779348,1,0,0
2015-07-15 21:05:00-07:00,23.9980952354,62.0050251256,75.995,0.0,59.1161923049,69.5175879397,219.979899497,0.0,-522.781817409,201.027174026,1,0,0
2015-07-15 21:10:00-07:00,23.9961904707,62.0100502513,75.99,0.0,59.1136483427,69.5351758794,219.959798995,0.0,-523.608185808,201.535472448,1,0,0
2015-07-15 21:15:00-07:00,23.9942857061,62.0150753769,75.985,0.0,59.1111043805,69.5527638191,219.939698492,0.0,-524.434394444,202.043674613,1,0,0
2015-07-15 21:20:00-07:00,23.9923809415,62.0201005025,75.98,0.0,59.1085604184,69.5703517588,219.91959799,0.0,-525.260443319,202.551780521,1,0,0
2015-07-15 21:25:00-07:00,23.9904761769,62.0251256281,75.975,0.0,59.1060164562,69.5879396985,219.899497487,0.0,-526.086332432,203.059790173,1,0,0
2015-07-15 21:30:00-07:00,23.9885714122,62.0301507538,75.97,0.0,59.103472494,69.6055276382,219.879396985,0.0,-526.912061783,203.567703569,1,0,0
2015-07-15 21:35:00-07:00,23.9866666476,62.0351758794,75.965,0.0,59.1009285318,69.6231155779,219.859296482,0.0,-527.737631372,204.075520708,1,0,0
2015-07-15 21:40:00-07:00,23.984761883,62.040201005,75.96,0.0,59.0983845696,69.6407035176,219.83919598,0.0,-528.5630412,204.583241591,1,0,0
2015-07-15 21:45:00-07:00,23.9828571183,62.0452261307,75.955,0.0,59.0958406075,69.6582914573,219.819095477,0.0,-529.388291265,205.090866217,1,0,0
2015-07-15 21:50:00-07:00,23.9809523537,62.0502512563,75.95,0.0,59.0932966453,69.675879397,219.798994975,0.0,-530.213381568,205.598394587,1,0,0
2015-07-15 21:55:00-07:00,23.9790475891,62.0552763819,75.945,0.0,59.0907526831,69.6934673367,219.778894472,0.0,-531.03831211,206.1058267,1,0,0
2015-07-15 22:00:00-07:00,23.9771428244,62.0603015075,75.94,0.0,59.0882087209,69.7110552764,219.75879397,0.0,-531.86308289,206.613162557,1,0,0
2015-07-15 22:05:00-07:00,23.9752380598,62.0653266332,75.935,0.0,59.0856647587,69.7286432161,219.738693467,0.0,-532.687693907,207.120402158,1,0,0
2015-07-15 22:10:00-07:00,23.9733332952,62.0703517588,75.93,0.0,59.0831207965,69.7462311558,219.718592965,0.0,-533.512145163,207.627545502,1,0,0
2015-07-15 22:15:00-07:00,23.9714285306,62.0753768844,75.925,0.0,59.0805768344,69.7638190955,219.698492462,0.0,-534.336436657,208.13459259,1,0,0
2015-07-15 22:20:00-07:00,23.9695237659,62.0804020101,75.92,0.0,59.0780328722,69.7814070352,219.67839196,0.0,-535.160568389,208.641543421,1,0,0
2015-07-15 22:25:00-07:00,23.9676190013,62.0854271357,75.915,0.0,59.07548891,69.7989949749,219.658291457,0.0,-535.984540359,209.148397996,1,0,0
2015-07-15 22:30:00-07:00,23.9657142367,62.0904522613,75.91,0.0,59.0729449478,69.8165829146,219.638190955,0.0,-536.808352568,209.655156314,1,0,0
2015-07-15 22:35:00-07:00,23.963809472,62.0954773869,75.905,0.0,59.0704009856,69.8341708543,219.618090452,0.0,-537.632005014,210.161818376,1,0,0
2015-07-15 22:40:00-07:00,23.9619047074,62.1005025126,75.9,0.0,59.0678570235,69.851758794,219.59798995,0.0,-538.455497699,210.668384181,1,0,0
2015-07-15 22:45:00-07:00,23.9599999428,62.1055276382,75.895,0.0,59.0653130613,69.8693467337,219.577889447,0.0,-539.278830621,211.17485373,1,0,0
2015-07-15 22:50:00-07:00,23.9580951781,62.1105527638,75.89,0.0,59.0627690991,69.8869346734,219.557788945,0.0,-540.102003782,211.681227023,1,0,0
2015-07-15 22:55:00-07:00,23.9561904135,62.1155778894,75.885,0.0,59.0602251369,69.9045226131,219.537688442,0.0,-540.925017181,212.187504059,1,0,0
2015-07-15 23:00:00-07:00,23.9542856489,62.1206030151,75.88,0.0,59.0576811747,69.9221105528,219.51758794,0.0,-541.747870818,212.693684839,1,0,0
2015-07-15 23:05:00-07:00,23.9523808843,62.1256281407,75.875,0.0,59.0551372126,69.9396984925,219.497487437,0.0,-542.570564693,213.199769362,1,0,0
2015-07-15 23:10:00-07:00,23.9504761196,62.1306532663,75.87,0.0,59.0525932504,69.9572864322,219.477386935,0.0,-543.393098806,213.705757628,1,0,0
2015-07-15 23:15:00-07:00,23.948571355,62.135678392,75.865,0.0,59.0500492882,69.9748743719,219.457286432,0.0,-544.215473157,214.211649639,1,0,0
2015-07-15 23:20:00-07:00,23.9466665904,62.1407035176,75.86,0.0,59.047505326,69.9924623116,219.43718593,0.0,-545.037687747,214.717445393,1,0,0
2015-07-15 23:25:00-07:00,23.9447618257,62.1457286432,75.855,0.0,59.0449613638,70.0100502513,219.417085427,0.0,-545.859742574,215.22314489,1,1,0
2015-07-15 23:30:00-07:00,23.9428570611,62.1507537688,75.85,0.0,59.0424174016,70.027638191,219.396984925,0.0,-546.68163764,215.728748131,1,1,0
2015-07-15 23:35:00-07:00,23.9409522965,62.1557788945,75.845,0.0,59.0398734395,70.0452261307,219.376884422,0.0,-547.503372943,216.234255116,1,1,0
2015-07-15 23:40:00-07:00,23.9390475319,62.1608040201,75.84,0.0,59.0373294773,70.0628140704,219.35678392,0.0,-548.324948485,216.739665844,1,1,0
2015-07-15 23:45:00-07:00,23.9371427672,62.1658291457,75.835,0.0,59.0347855151,70.0804020101,219.336683417,0.0,-549.146364265,217.244980315,1,1,0
2015-07-15 23:50:00-07:00,23.9352380026,62.1708542714,75.83,0.0,59.0322415529,70.0979899497,219.316582915,0.0,-549.967620283,217.750198531,1,1,0
2015-07-15 23:55:00-07:00,23.933333238,62.175879397,75.825,0.0,59.0296975907,70.1155778894,219.296482412,0.0,-550.788716539,218.255320489,1,1,0
2015-07-16 00:00:00-07:00,23.9314284733,62.1809045226,75.82,0.0,59.0271536286,70.1331658291,219.27638191,0.0,-551.609653033,218.760346192,1,1,0
2015-07-16 00:05:00-07:00,23.9295237087,62.1859296482,75.815,0.0,59.0246096664,70.1507537688,219.256281407,0.0,-552.430429765,219.265275638,1,1,0
2015-07-16 00:10:00-07:00,23.9276189441,62.1909547739,75.81,0.0,59.0220657042,70.1683417085,219.236180905,0.0,-553.251046736,219.770108827,1,1,0
2015-07-16 00:15:00-07:00,23.9257141794,62.1959798995,75.805,0.0,59.019521742,70.1859296482,219.216080402,0.0,-554.071503944,220.27484576,1,1,0
2015-07-16 00:20:00-07:00,23.9238094148,62.2010050251,75.8,0.0,59.0169777798,70.2035175879,219.195979899,0.0,-554.891801391,220.779486437,1,1,0
2015-07-16 00:25:00-07:00,23.9219046502,62.2060301508,75.795,0.0,59.0144338176,70.2211055276,219.175879397,0.0,-555.711939076,221.284030857,1,1,0
2015-07-16 00:30:00-07:00,23.9199998856,62.2110552764,75.79,0.0,59.0118898555,70.2386934673,219.155778894,0.0,-556.531916999,221.78847902,1,1,0
2015-07-16 00:35:00-07:00,23.9180951209,62.216080402,75.785,0.0,59.0093458933,70.256281407,219.135678392,0.0,-557.35173516,222.292830928,1,1,0
2015-07-16 00:40:00-07:00,23.9161903563,62.2211055276,75.78,0.0,59.0068019311,70.2738693467,219.115577889,0.0,-558.171393559,222.797086578,1,1,0
2015-07-16 00:45:00-07:00,23.9142855917,62.2261306533,75.775,0.0,59.0042579689,70.2914572864,219.095477387,0.0,-558.990892196,223.301245973,1,1,0
2015-07-16 00:50:00-07:00,23.912380827,62.2311557789,75.77,0.0,59.0017140067,70.3090452261,219.075376884,0.0,-559.810231071,223.805309111,1,1,0
2015-07-16 00:55:00-07:00,23.9104760624,62.2361809045,75.765,0.0,58.9991700446,70.3266331658,219.055276382,0.0,-560.629410184,224.309275992,1,1,0
2015-07-16 01:00:00-07:00,23.9085712978,62.2412060302,75.76,0.0,58.9966260824,70.3442211055,219.035175879,0.0,-561.448429536,224.813146617,1,1,0
2015-07-16 01:05:00-07:00,23.9066665332,62.2462311558,75.755,0.0,58.9940821202,70.3618090452,219.015075377,0.0,-562.267289125,225.316920986,1,1,0
2015-07-16 01:10:00-07:00,23.9047617685,62.2512562814,75.75,0.0,58.991538158,70.3793969849,218.994974874,0.0,-563.085988953,225.820599098,1,1,0
2015-07-16 01:15:00-07:00,23.9028570039,62.256281407,75.745,0.0,58.9889941958,70.3969849246,218.974874372,0.0,-563.904529019,226.324180953,1,1,0
2015-07-16 01:20:00-07:00,23.9009522393,62.2613065327,75.74,0.0,58.9864502337,70.4145728643,218.954773869,0.0,-564.722909323,226.827666553,1,1,0
2015-07-16 01:25:00-07:00,23.8990474746,62.2663316583,75.735,0.0,58.9839062715,70.432160804,218.934673367,0.0,-565.541129865,227.331055895,1,1,0
2015-07-16 01:30:00-07:00,23.89714271,62.2713567839,75.73,0.0,58.9813623093,70.4497487437,218.914572864,0.0,-566.359190645,227.834348982,1,1,0
2015-07-16 01:35:00-07:00,23.8952379454,62.2763819095,75.725,0.0,58.9788183471,70.4673366834,218.894472362,0.0,-567.177091663,228.337545812,1,1,0
2015-07-16 01:40:00-07:00,23.8933331807,62.2814070352,75.72,0.0,58.9762743849,70.4849246231,218.874371859,0.0,-567.994832919,228.840646385,1,1,0
2015-07-16 01:45:00-07:00,23.8914284161,62.2864321608,75.715,0.0,58.9737304227,70.5025125628,218.854271357,0.0,-568.812414414,229.343650702,1,1,0
2015-07-16 01:50:00-07:00,23.8895236515,62.2914572864,75.71,0.0,58.9711864606,70.5201005025,218.834170854,0.0,-569.629836146,229.846558763,1,1,0
2015-07-16 01:55:00-07:00,23.8876188869,62.2964824121,75.705,0.0,58.9686424984,70.5376884422,218.814070352,0.0,-570.447098117,230.349370567,1,1,0
2015-07-16 02:00:00-07:00,23.8857141222,62.3015075377,75.7,0.0,58.9660985362,70.5552763819,218.793969849,0.0,-571.264200326,230.852086114,1,1,0
2015-07-16 02:05:00-07:00,23.8838093576,62.3065326633,75.695,0.0,58.963554574,70.5728643216,218.773869347,0.0,-572.081142772,231.354705406,1,1,0
2015-07-16 02:10:00-07:00,23.881904593,62.3115577889,75.69,0.0,58.9610106118,70.5904522613,218.753768844,0.0,-572.897925457,231.85722844,1,1,0
2015-07-16 02:15:00-07:00,23.8799998283,62.3165829146,75.685,0.0,58.9584666497,70.608040201,218.733668342,0.0,-573.71454838,232.359655219,1,1,0
2015-07-16 02:20:00-07:00,23.8780950637,62.3216080402,75.68,0.0,58.9559226875,70.6256281407,218.713567839,0.0,-574.531011542,232.861985741,1,1,0
2015-07-16 02:25:00-07:00,23.8761902991,62.3266331658,75.675,0.0,58.9533787253,70.6432160804,218.693467337,0.0,-575.347314941,233.364220006,1,1,0
2015-07-16 02:30:00-07:00,23.8742855344,62.3316582915,75.67,0.0,58.9508347631,70.6608040201,218.673366834,0.0,-576.163458578,233.866358015,1,1,0
2015-07-16 02:35:00-07:00,23.8723807698,62.3366834171,75.665,0.0,58.9482908009,70.6783919598,218.653266332,0.0,-576.979442454,234.368399768,1,1,0
2015-07-16 02:40:00-07:00,23.8704760052,62.3417085427,75.66,0.0,58.9457468387,70.6959798995,218.633165829,0.0,-577.795266567,234.870345264,1,1,0
2015-07-16 02:45:00-07:00,23.8685712406,62.3467336683,75.655,0.0,58.9432028766,70.7135678392,218.613065327,0.0,-578.610930919,235.372194504,1,1,0
2015-07-16 02:50:00-07:00,23.8666664759,62.351758794,75.65,0.0,58.9406589144,70.7311557789,218.592964824,0.0,-579.426435509,235.873947487,1,1,0
2015-07-16 02:55:00-07:00,23.8647617113,62.3567839196,75.645,0.0,58.9381149522,70.7487437186,218.572864322,0.0,-580.241780337,236.375604214,1,1,0
2015-07-16 03:00:00-07:00,23.8628569467,62.3618090452,75.64,0.0,58.93557099,70.7663316583,218.552763819,0.0,-581.056965403,236.877164684,1,1,0
2015-07-16 03:05:00-07:00,23.860952182,62.3668341709,75.635,0.0,58.9330270278,70.783919598,218.532663317,0.0,-581.871990707,237.378628898,1,1,0
2015-07-16 03:10:00-07:00,23.8590474174,62.3718592965,75.63,0.0,58.9304830657,70.8015075377,218.512562814,0.0,-582.686856249,237.879996855,1,1,0
2015-07-16 03:15:00-07:00,23.8571426528,62.3768844221,75.625,0.0,58.9279391035,70.8190954774,218.492462312,0.0,-583.501562029,238.381268556,1,1,0
2015-07-16 03:20:00-07:00,23.8552378882,62.3819095477,75.62,0.0,58.9253951413,70.8366834171,218.472361809,0.0,-584.316108048,238.882444001,1,1,0
2015-07-16 03:25:00-07:00,23.8533331235,62.3869346734,75.615,0.0,58.9228511791,70.8542713568,218.452261307,0.0,-585.130494304,239.383523189,1,1,0
2015-07-16 03:30:00-07:00,23.8514283589,62.391959799,75.61,0.0,58.9203072169,70.8718592965,218.432160804,0.0,-585.944720799,239.884506121,1,1,0
2015-07-16 03:35:00-07:00,23.8495235943,62.3969849246,75.605,0.0,58.9177632548,70.8894472362,218.412060302,0.0,-586.758787532,240.385392796,1,1,0
2015-07-16 03:40:00-07:00,23.8476188296,62.4020100503,75.6,0.0,58.9152192926,70.9070351759,218.391959799,0.0,-587.572694502,240.886183215,1,1,0
2015-07-16 03:45:00-07:00,23.845714065,62.4070351759,75.595,0.0,58.9126753304,70.9246231156,218.371859296,0.0,-588.386441711,241.386877377,1,1,0
2015-07-16 03:50:00-07:00,23.8438093004,62.4120603015,75.59,0.0,58.9101313682,70.9422110553,218.351758794,0.0,-589.200029158,241.887475283,1,1,0
2015-07-16 03:55:00-07:00,23.8419045357,62.4170854271,75.585,0.0,58.907587406,70.959798995,218.331658291,0.0,-590.013456844,242.387976932,1,1,0
2015-07-16 04:00:00-07:00,23.8399997711,62.4221105528,75.58,0.0,58.9050434438,70.9773869347,218.311557789,0.0,-590.826724767,242.888382325,1,1,0
2015-07-16 04:05:00-07:00,23.8380950065,62.4271356784,75.575,0.0,58.9024994817,70.9949748744,218.291457286,0.0,-591.639832928,243.388691462,1,1,0
2015-07-16 04:10:00-07:00,23.8361902419,62.432160804,75.57,0.0,58.8999555195,71.0125628141,218.271356784,0.0,-592.452781328,243.888904342,1,1,0
2015-07-16 04:15:00-07:00,23.8342854772,62.4371859296,75.565,0.0,58.8974115573,71.0301507538,218.251256281,0.0,-593.265569965,244.389020966,1,1,0
2015-07-16 04:20:00-07:00,23.8323807126,62.4422110553,75.56,0.0,58.8948675951,71.0477386935,218.231155779,0.0,-594.078198841,244.889041333,1,1,0
2015-07-16 04:25:00-07:00,23.830475948,62.4472361809,75.555,0.0,58.8923236329,71.0653266332,218.211055276,0.0,-594.890667955,245.388965444,1,1,0
2015-07-16 04:30:00-07:00,23.8285711833,62.4522613065,75.55,0.0,58.8897796708,71.0829145729,218.190954774,0.0,-595.702977307,245.888793298,1,1,0
2015-07-16 04:35:00-07:00,23.8266664187,62.4572864322,75.545,0.0,58.8872357086,71.1005025126,218.170854271,0.0,-596.515126897,246.388524896,1,1,0
2015-07-16 04:40:00-07:00,23.8247616541,62.4623115578,75.54,0.0,58.8846917464,71.1180904523,218.150753769,0.0,-597.327116725,246.888160238,1,1,0
2015-07-16 04:45:00-07:00,23.8228568895,62.4673366834,75.535,0.0,58.8821477842,71.135678392,218.130653266,0.0,-598.138946791,247.387699323,1,1,0
