Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-16 04:50:00-07:00,23.8209521248,62.472361809,75.53,0.0,58.879603822,71.1532663317,218.110552764,0.0,-598.950617095,247.887142151,1,1,0
2015-07-16 04:55:00-07:00,23.8190473602,62.4773869347,75.525,0.0,58.8770598598,71.1708542714,218.090452261,0.0,-599.762127638,248.386488723,1,1,0
2015-07-16 05:00:00-07:00,23.8171425956,62.4824120603,75.52,0.0,58.8745158977,71.1884422111,218.070351759,0.0,-600.573478418,248.885739039,1,1,0
2015-07-16 05:05:00-07:00,23.8152378309,62.4874371859,75.515,0.0,58.8719719355,71.2060301508,218.050251256,0.0,-601.384669437,249.384893098,1,1,0
2015-07-16 05:10:00-07:00,23.8133330663,62.4924623116,75.51,0.0,58.8694279733,71.2236180905,218.030150754,0.0,-602.195700694,249.883950901,1,1,0
2015-07-16 05:15:00-07:00,23.8114283017,62.4974874372,75.505,0.0,58.8668840111,71.2412060302,218.010050251,0.0,-603.006572189,250.382912448,1,1,0
2015-07-16 05:20:00-07:00,23.809523537,62.5025125628,75.5,0.0,58.8643400489,71.2587939698,217.989949749,0.0,-603.817283922,250.881777737,1,1,0
2015-07-16 05:25:00-07:00,23.8076187724,62.5075376884,75.495,0.0,58.8617960868,71.2763819095,217.969849246,0.0,-604.627835893,251.380546771,1,1,0
2015-07-16 05:30:00-07:00,23.8057140078,62.5125628141,75.49,0.0,58.8592521246,71.2939698492,217.949748744,0.0,-605.438228102,251.879219548,1,1,0
2015-07-16 05:35:00-07:00,23.8038092432,62.5175879397,75.485,0.0,58.8567081624,71.3115577889,217.929648241,0.0,-606.248460549,252.377796069,1,1,0
2015-07-16 05:40:00-07:00,23.8019044785,62.5226130653,75.48,0.0,58.8541642002,71.3291457286,217.909547739,0.0,-607.058533234,252.876276333,1,1,0
2015-07-16 05:45:00-07:00,23.7999997139,62.527638191,75.475,0.0,58.851620238,71.3467336683,217.889447236,0.0,-607.868446158,253.37466034,1,1,0
2015-07-16 05:50:00-07:00,23.7980949493,62.5326633166,75.47,0.0,58.8490762758,71.364321608,217.869346734,0.0,-608.67819932,253.872948092,1,1,0
2015-07-16 05:55:00-07:00,23.7961901846,62.5376884422,75.465,0.0,58.8465323137,71.3819095477,217.849246231,0.0,-609.487792719,254.371139586,1,1,0
2015-07-16 06:00:00-07:00,23.79428542,62.5427135678,75.46,0.0,58.8439883515,71.3994974874,217.829145729,0.0,-610.297226357,254.869234825,1,1,0
2015-07-16 06:05:00-07:00,23.7923806554,62.5477386935,75.455,0.0,58.8414443893,71.4170854271,217.809045226,0.0,-611.106500233,255.367233807,1,1,0
2015-07-16 06:10:00-07:00,23.7904758907,62.5527638191,75.45,0.0,58.8389004271,71.4346733668,217.788944724,0.0,-611.915614347,255.865136532,1,1,0
2015-07-16 06:15:00-07:00,23.7885711261,62.5577889447,75.445,0.0,58.8363564649,71.4522613065,217.768844221,0.0,-612.724568699,256.362943001,1,1,0
2015-07-16 06:20:00-07:00,23.7866663615,62.5628140704,75.44,0.0,58.8338125028,71.4698492462,217.748743719,0.0,-613.533363289,256.860653214,1,1,0
2015-07-16 06:25:00-07:00,23.7847615969,62.567839196,75.435,0.0,58.8312685406,71.4874371859,217.728643216,0.0,-614.341998118,257.35826717,1,1,0
2015-07-16 06:30:00-07:00,23.7828568322,62.5728643216,75.43,0.0,58.8287245784,71.5050251256,217.708542714,0.0,-615.150473184,257.85578487,1,1,0
2015-07-16 06:35:00-07:00,23.7809520676,62.5778894472,75.425,0.0,58.8261806162,71.5226130653,217.688442211,0.0,-615.958788489,258.353206313,1,1,0
2015-07-16 06:40:00-07:00,23.779047303,62.5829145729,75.42,0.0,58.823636654,71.540201005,217.668341709,0.0,-616.766944031,258.8505315,1,1,0
2015-07-16 06:45:00-07:00,23.7771425383,62.5879396985,75.415,0.0,58.8210926919,71.5577889447,217.648241206,0.0,-617.574939812,259.34776043,1,1,0
2015-07-16 06:50:00-07:00,23.7752377737,62.5929648241,75.41,0.0,58.8185487297,71.5753768844,217.628140704,0.0,-618.382775831,259.844893104,1,1,0
2015-07-16 06:55:00-07:00,23.7733330091,62.5979899497,75.405,0.0,58.8160047675,71.5929648241,217.608040201,0.0,-619.190452088,260.341929522,1,1,0
2015-07-16 07:00:00-07:00,23.7714282445,62.6030150754,75.4,0.0,58.8134608053,71.6105527638,217.587939698,0.0,-619.997968583,260.838869683,1,1,0
2015-07-16 07:05:00-07:00,23.7695234798,62.608040201,75.395,0.0,58.8109168431,71.6281407035,217.567839196,0.0,-620.805325316,261.335713587,1,1,0
2015-07-16 07:10:00-07:00,23.7676187152,62.6130653266,75.39,0.0,58.8083728809,71.6457286432,217.547738693,0.0,-621.612522287,261.832461235,1,1,0
2015-07-16 07:15:00-07:00,23.7657139506,62.6180904523,75.385,0.0,58.8058289188,71.6633165829,217.527638191,0.0,-622.419559497,262.329112627,1,1,0
2015-07-16 07:20:00-07:00,23.7638091859,62.6231155779,75.38,0.0,58.8032849566,71.6809045226,217.507537688,0.0,-623.226436944,262.825667762,1,1,0
2015-07-16 07:25:00-07:00,23.7619044213,62.6281407035,75.375,0.0,58.8007409944,71.6984924623,217.487437186,0.0,-624.03315463,263.322126641,1,1,0
2015-07-16 07:30:00-07:00,23.7599996567,62.6331658291,75.37,0.0,58.7981970322,71.716080402,217.467336683,0.0,-624.839712554,263.818489264,1,1,0
2015-07-16 07:35:00-07:00,23.758094892,62.6381909548,75.365,0.0,58.79565307,71.7336683417,217.447236181,0.0,-625.646110715,264.31475563,1,1,0
2015-07-16 07:40:00-07:00,23.7561901274,62.6432160804,75.36,0.0,58.7931091079,71.7512562814,217.427135678,0.0,-626.452349115,264.810925739,1,1,0
2015-07-16 07:45:00-07:00,23.7542853628,62.648241206,75.355,0.0,58.7905651457,71.7688442211,217.407035176,0.0,-627.258427753,265.306999592,1,1,0
2015-07-16 07:50:00-07:00,23.7523805982,62.6532663317,75.35,0.0,58.7880211835,71.7864321608,217.386934673,0.0,-628.064346629,265.802977189,1,1,0
2015-07-16 07:55:00-07:00,23.7504758335,62.6582914573,75.345,0.0,58.7854772213,71.8040201005,217.366834171,0.0,-628.870105744,266.298858529,1,1,0
2015-07-16 08:00:00-07:00,23.7485710689,62.6633165829,75.34,0.0,58.7829332591,71.8216080402,217.346733668,0.0,-629.675705096,266.794643613,1,1,0
2015-07-16 08:05:00-07:00,23.7466663043,62.6683417085,75.335,0.0,58.7803892969,71.8391959799,217.326633166,0.0,-630.481144686,267.29033244,1,1,0
2015-07-16 08:10:00-07:00,23.7447615396,62.6733668342,75.33,0.0,58.7778453348,71.8567839196,217.306532663,0.0,-631.286424515,267.785925011,1,1,0
2015-07-16 08:15:00-07:00,23.742856775,62.6783919598,75.325,0.0,58.7753013726,71.8743718593,217.286432161,0.0,-632.091544582,268.281421325,1,1,0
2015-07-16 08:20:00-07:00,23.7409520104,62.6834170854,75.32,0.0,58.7727574104,71.891959799,217.266331658,0.0,-632.896504886,268.776821383,1,1,0
2015-07-16 08:25:00-07:00,23.7390472458,62.6884422111,75.315,0.0,58.7702134482,71.9095477387,217.246231156,0.0,-633.701305429,269.272125184,1,1,0
2015-07-16 08:30:00-07:00,23.7371424811,62.6934673367,75.31,0.0,58.767669486,71.9271356784,217.226130653,0.0,-634.50594621,269.76733273,1,1,0
2015-07-16 08:35:00-07:00,23.7352377165,62.6984924623,75.305,0.0,58.7651255239,71.9447236181,217.206030151,0.0,-635.310427229,270.262444018,1,1,0
2015-07-16 08:40:00-07:00,23.7333329519,62.7035175879,75.3,0.0,58.7625815617,71.9623115578,217.185929648,0.0,-636.114748486,270.75745905,1,1,0
2015-07-16 08:45:00-07:00,23.7314281872,62.7085427136,75.295,0.0,58.7600375995,71.9798994975,217.165829146,0.0,-636.918909982,271.252377826,1,1,0
2015-07-16 08:50:00-07:00,23.7295234226,62.7135678392,75.29,0.0,58.7574936373,71.9974874372,217.145728643,0.0,-637.722911715,271.747200345,1,1,0
2015-07-16 08:55:00-07:00,23.727618658,62.7185929648,75.285,0.0,58.7549496751,72.0150753769,217.125628141,0.0,-638.526753687,272.241926608,0,1,0
2015-07-16 09:00:00-07:00,23.7257138933,62.7236180905,75.28,0.0,58.752405713,72.0326633166,217.105527638,0.0,-639.330435896,272.736556615,0,1,0
2015-07-16 09:05:00-07:00,23.7238091287,62.7286432161,75.275,0.0,58.7498617508,72.0502512563,217.085427136,0.0,-640.133958344,273.231090364,0,1,0
2015-07-16 09:10:00-07:00,23.7219043641,62.7336683417,75.27,0.0,58.7473177886,72.067839196,217.065326633,0.0,-640.93732103,273.725527858,0,1,0
2015-07-16 09:15:00-07:00,23.7199995995,62.7386934673,75.265,0.0,58.7447738264,72.0854271357,217.045226131,0.0,-641.740523954,274.219869095,0,1,0
2015-07-16 09:20:00-07:00,23.7180948348,62.743718593,75.26,0.0,58.7422298642,72.1030150754,217.025125628,0.0,-642.543567116,274.714114076,0,1,0
2015-07-16 09:25:00-07:00,23.7161900702,62.7487437186,75.255,0.0,58.739685902,72.1206030151,217.005025126,0.0,-643.346450516,275.2082628,0,1,0
2015-07-16 09:30:00-07:00,23.7142853056,62.7537688442,75.25,0.0,58.7371419399,72.1381909548,216.984924623,0.0,-644.149174154,275.702315268,0,1,0
2015-07-16 09:35:00-07:00,23.7123805409,62.7587939698,75.245,0.0,58.7345979777,72.1557788945,216.964824121,0.0,-644.95173803,276.196271479,0,1,0
2015-07-16 09:40:00-07:00,23.7104757763,62.7638190955,75.24,0.0,58.7320540155,72.1733668342,216.944723618,0.0,-645.754142145,276.690131434,0,1,0
2015-07-16 09:45:00-07:00,23.7085710117,62.7688442211,75.235,0.0,58.7295100533,72.1909547739,216.924623116,0.0,-646.556386497,277.183895132,0,1,0
2015-07-16 09:50:00-07:00,23.706666247,62.7738693467,75.23,0.0,58.7269660911,72.2085427136,216.904522613,0.0,-647.358471088,277.677562574,0,1,0
2015-07-16 09:55:00-07:00,23.7047614824,62.7788944724,75.225,0.0,58.724422129,72.2261306533,216.884422111,0.0,-648.160395917,278.17113376,0,1,0
2015-07-16 10:00:00-07:00,23.7028567178,62.783919598,75.22,0.0,58.7218781668,72.243718593,216.864321608,0.0,-648.962160984,278.664608689,0,1,0
2015-07-16 10:05:00-07:00,23.7009519532,62.7889447236,75.215,0.0,58.7193342046,72.2613065327,216.844221106,0.0,-649.763766289,279.157987361,0,1,0
2015-07-16 10:10:00-07:00,23.6990471885,62.7939698492,75.21,0.0,58.7167902424,72.2788944724,216.824120603,0.0,-650.565211832,279.651269777,0,1,0
2015-07-16 10:15:00-07:00,23.6971424239,62.7989949749,75.205,0.0,58.7142462802,72.2964824121,216.804020101,0.0,-651.366497613,280.144455937,0,1,0
2015-07-16 10:20:00-07:00,23.6952376593,62.8040201005,75.2,0.0,58.711702318,72.3140703518,216.783919598,0.0,-652.167623632,280.63754584,0,1,0
2015-07-16 10:25:00-07:00,23.6933328946,62.8090452261,75.195,0.0,58.7091583559,72.3316582915,216.763819095,0.0,-652.96858989,281.130539487,0,1,0
2015-07-16 10:30:00-07:00,23.69142813,62.8140703518,75.19,0.0,58.7066143937,72.3492462312,216.743718593,0.0,-653.769396385,281.623436878,0,1,0
2015-07-16 10:35:00-07:00,23.6895233654,62.8190954774,75.185,0.0,58.7040704315,72.3668341709,216.72361809,0.0,-654.570043119,282.116238012,0,1,0
2015-07-16 10:40:00-07:00,23.6876186008,62.824120603,75.18,0.0,58.7015264693,72.3844221106,216.703517588,0.0,-655.370530091,282.608942889,0,1,0
2015-07-16 10:45:00-07:00,23.6857138361,62.8291457286,75.175,0.0,58.6989825071,72.4020100503,216.683417085,0.0,-656.1708573,283.10155151,0,1,0
2015-07-16 10:50:00-07:00,23.6838090715,62.8341708543,75.17,0.0,58.696438545,72.4195979899,216.663316583,0.0,-656.971024748,283.594063875,0,1,0
2015-07-16 10:55:00-07:00,23.6819043069,62.8391959799,75.165,0.0,58.6938945828,72.4371859296,216.64321608,0.0,-657.771032434,284.086479983,0,1,0
2015-07-16 11:00:00-07:00,23.6799995422,62.8442211055,75.16,0.0,58.6913506206,72.4547738693,216.623115578,0.0,-658.570880359,284.578799835,0,1,0
2015-07-16 11:05:00-07:00,23.6780947776,62.8492462312,75.155,0.0,58.6888066584,72.472361809,216.603015075,0.0,-659.370568521,285.07102343,0,1,0
2015-07-16 11:10:00-07:00,23.676190013,62.8542713568,75.15,0.0,58.6862626962,72.4899497487,216.582914573,0.0,-660.170096921,285.563150769,0,1,0
2015-07-16 11:15:00-07:00,23.6742852483,62.8592964824,75.145,0.0,58.6837187341,72.5075376884,216.56281407,0.0,-660.96946556,286.055181851,0,1,0
2015-07-16 11:20:00-07:00,23.6723804837,62.864321608,75.14,0.0,58.6811747719,72.5251256281,216.542713568,0.0,-661.768674436,286.547116677,0,1,0
2015-07-16 11:25:00-07:00,23.6704757191,62.8693467337,75.135,0.0,58.6786308097,72.5427135678,216.522613065,0.0,-662.567723551,287.038955247,0,1,0
2015-07-16 11:30:00-07:00,23.6685709545,62.8743718593,75.13,0.0,58.6760868475,72.5603015075,216.502512563,0.0,-663.366612904,287.53069756,0,1,0
2015-07-16 11:35:00-07:00,23.6666661898,62.8793969849,75.125,0.0,58.6735428853,72.5778894472,216.48241206,0.0,-664.165342494,288.022343617,0,1,0
2015-07-16 11:40:00-07:00,23.6647614252,62.8844221106,75.12,0.0,58.6709989231,72.5954773869,216.462311558,0.0,-664.963912323,288.513893417,0,1,0
2015-07-16 11:45:00-07:00,23.6628566606,62.8894472362,75.115,0.0,58.668454961,72.6130653266,216.442211055,0.0,-665.762322391,289.00534696,0,1,0
2015-07-16 11:50:00-07:00,23.6609518959,62.8944723618,75.11,0.0,58.6659109988,72.6306532663,216.422110553,0.0,-666.560572696,289.496704248,0,1,0
2015-07-16 11:55:00-07:00,23.6590471313,62.8994974874,75.105,0.0,58.6633670366,72.648241206,216.40201005,0.0,-667.358663239,289.987965279,0,1,0
2015-07-16 12:00:00-07:00,23.6571423667,62.9045226131,75.1,0.0,58.6608230744,72.6658291457,216.381909548,0.0,-668.15659402,290.479130053,0,1,0
2015-07-16 12:05:00-07:00,23.6552376021,62.9095477387,75.095,0.0,58.6582791122,72.6834170854,216.361809045,0.0,-668.95436504,290.970198571,0,1,0
2015-07-16 12:10:00-07:00,23.6533328374,62.9145728643,75.09,0.0,58.6557351501,72.7010050251,216.341708543,0.0,-669.751976298,291.461170833,0,1,0
2015-07-16 12:15:00-07:00,23.6514280728,62.9195979899,75.085,0.0,58.6531911879,72.7185929648,216.32160804,0.0,-670.549427793,291.952046838,0,1,0
2015-07-16 12:20:00-07:00,23.6495233082,62.9246231156,75.08,0.0,58.6506472257,72.7361809045,216.301507538,0.0,-671.346719527,292.442826586,0,1,0
2015-07-16 12:25:00-07:00,23.6476185435,62.9296482412,75.075,0.0,58.6481032635,72.7537688442,216.281407035,0.0,-672.143851499,292.933510078,0,1,0
2015-07-16 12:30:00-07:00,23.6457137789,62.9346733668,75.07,0.0,58.6455593013,72.7713567839,216.261306533,0.0,-672.940823709,293.424097314,0,1,0
2015-07-16 12:35:00-07:00,23.6438090143,62.9396984925,75.065,0.0,58.6430153391,72.7889447236,216.24120603,0.0,-673.737636157,293.914588294,0,1,0
2015-07-16 12:40:00-07:00,23.6419042496,62.9447236181,75.06,0.0,58.640471377,72.8065326633,216.221105528,0.0,-674.534288844,294.404983016,0,1,0
2015-07-16 12:45:00-07:00,23.639999485,62.9497487437,75.055,0.0,58.6379274148,72.824120603,216.201005025,0.0,-675.330781768,294.895281483,0,1,0
2015-07-16 12:50:00-07:00,23.6380947204,62.9547738693,75.05,0.0,58.6353834526,72.8417085427,216.180904523,0.0,-676.12711493,295.385483693,0,1,0
2015-07-16 12:55:00-07:00,23.6361899558,62.959798995,75.045,0.0,58.6328394904,72.8592964824,216.16080402,0.0,-676.923288331,295.875589646,0,1,0
2015-07-16 13:00:00-07:00,23.6342851911,62.9648241206,75.04,0.0,58.6302955282,72.8768844221,216.140703518,0.0,-677.71930197,296.365599343,0,1,0
2015-07-16 13:05:00-07:00,23.6323804265,62.9698492462,75.035,0.0,58.6277515661,72.8944723618,216.120603015,0.0,-678.515155846,296.855512784,0,1,0
2015-07-16 13:10:00-07:00,23.6304756619,62.9748743719,75.03,0.0,58.6252076039,72.9120603015,216.100502513,0.0,-679.310849961,297.345329968,0,1,0
2015-07-16 13:15:00-07:00,23.6285708972,62.9798994975,75.025,0.0,58.6226636417,72.9296482412,216.08040201,0.0,-680.106384314,297.835050896,0,1,0
2015-07-16 13:20:00-07:00,23.6266661326,62.9849246231,75.02,0.0,58.6201196795,72.9472361809,216.060301508,0.0,-680.901758905,298.324675567,0,1,0
2015-07-16 13:25:00-07:00,23.624761368,62.9899497487,75.015,0.0,58.6175757173,72.9648241206,216.040201005,0.0,-681.696973735,298.814203982,0,1,0
2015-07-16 13:30:00-07:00,23.6228566033,62.9949748744,75.01,0.0,58.6150317552,72.9824120603,216.020100503,0.0,-682.492028802,299.303636141,0,1,0
2015-07-16 13:35:00-07:00,23.6209518387,63.0,75.005,0.0,58.612487793,73.0,216.0,0.0,-683.286924107,299.792972043,0,1,0
2015-07-16 13:40:00-07:00,23.6190470741,62.9861111111,75.0,0.0,58.612487793,73.0214285714,217.837837838,0.0,-691.534405295,301.386678823,0,1,0
2015-07-16 13:45:00-07:00,22.8799991608,62.9,75.0,0.0,58.612487793,73.25,217.6,0.0,-712.440499536,295.130177637,0,1,0
2015-07-16 13:50:00-07:00,23.2999989986,63.0714285714,75.0,0.0,58.1017739432,73.25,222.285714286,0.0,-715.727558968,349.451669217,0,1,0
2015-07-16 13:55:00-07:00,22.3999996185,62.5,75.0,0.0,55.0624885559,73.25,228.0,0.0,-775.340856938,536.428511307,0,1,0
2015-07-16 14:00:00-07:00,22.3999996185,61.6666666667,75.0,0.0,54.3895721436,73.25,223.0,0.0,-817.123641457,513.348429578,0,1,0
2015-07-16 14:05:00-07:00,22.3999996185,60.8333333333,75.0,0.0,53.7166557312,73.25,218.0,0.0,-856.27028815,490.775805185,0,1,0
2015-07-16 14:10:00-07:00,22.3999996185,60.0,75.0,0.0,53.0437393188,73.25,213.0,0.0,-892.780797019,468.710638128,0,1,0
2015-07-16 14:15:00-07:00,22.1199993134,59.5833333333,75.0,0.0,53.0437393188,73.25,218.9,0.0,-946.36293444,452.841174263,0,1,0
2015-07-16 14:20:00-07:00,21.8399990082,59.1666666667,75.0,0.0,53.0437393188,73.25,224.8,0.0,-1001.50039318,435.416389082,0,1,0
2015-07-16 14:25:00-07:00,22.3999992371,59.4,75.0,0.0,53.0437393188,73.25,217.6,0.0,-953.362407591,437.532128972,0,1,0
2015-07-16 14:30:00-07:00,22.7199993134,59.1,75.0,0.0,53.0437393188,73.25,216.0,0.0,-966.850997612,413.816373242,0,1,0
2015-07-16 14:35:00-07:00,22.5599990845,58.9,75.0,0.0,53.0437393188,73.25,224.0,0.0,-1016.83217076,414.971028639,0,1,0
2015-07-16 14:40:00-07:00,22.7199993134,58.9,75.0,0.0,53.0437393188,73.25,215.2,0.0,-976.885192627,398.668595372,0,1,0
2015-07-16 14:45:00-07:00,22.5599994659,58.8,75.0,0.0,53.0437393188,73.25,216.8,0.0,-991.006455725,394.774497983,0,1,0
2015-07-16 14:50:00-07:00,22.5599994659,58.6,75.0,0.0,53.0437393188,73.25,220.8,0.0,-1023.26012924,388.088738748,0,1,0
2015-07-16 14:55:00-07:00,22.8799991608,58.6,75.0,0.0,53.0437393188,73.25,223.2,0.0,-1034.38252194,392.307094604,0,1,0
2015-07-16 15:00:00-07:00,22.8799991608,58.8,75.0,0.0,53.0437393188,73.25,216.0,0.0,-987.349605335,393.317765518,0,1,0
2015-07-16 15:05:00-07:00,22.8799991608,58.5,75.0,0.0,53.0437393188,73.25,222.4,0.0,-1037.71038233,383.86565136,0,1,0
2015-07-16 15:10:00-07:00,22.3999996185,58.7,75.0,0.0,53.0437393188,73.2,220.8,0.0,-1012.78306307,395.073449528,0,1,0
2015-07-16 15:15:00-07:00,22.3999996185,58.8,75.0,0.0,53.0437393188,73.05,218.4,0.0,-984.502576485,397.687962913,0,1,0
2015-07-16 15:20:00-07:00,23.0399990082,58.6,75.0,0.0,53.0437393188,73.0,219.2,0.0,-998.509958429,385.276501511,0,1,0
2015-07-16 15:25:00-07:00,23.1999988556,58.5,75.0,0.0,53.0437393188,72.95,221.6,0.0,-1012.94755807,382.484839664,0,1,0
2015-07-16 15:30:00-07:00,23.1999988556,58.4,75.0,0.0,53.0437393188,72.85,220.0,0.0,-1005.63385729,372.763812416,0,1,0
2015-07-16 15:35:00-07:00,23.3599990845,58.0,75.0,0.0,53.0437393188,72.75,221.6,0.0,-1033.97761117,347.43475115,0,1,0
2015-07-16 15:40:00-07:00,22.3999996185,58.2,75.0,0.0,53.0437393188,72.6,223.2,0.0,-1016.73094307,364.064568408,0,1,0
2015-07-16 15:45:00-07:00,22.5599990845,58.0,75.0,0.0,53.0437393188,72.5,213.6,0.0,-979.757528401,334.89198035,0,1,0
2015-07-16 15:50:00-07:00,22.3999996185,58.2,75.0,0.0,53.0437393188,72.5,215.2,0.0,-973.481411468,351.015659146,0,1,0
2015-07-16 15:55:00-07:00,23.0399990082,58.1,75.0,0.0,53.0437393188,72.5,214.4,0.0,-976.644776857,342.928512825,0,1,0
2015-07-16 16:00:00-07:00,23.3599990845,58.1,75.0,0.0,53.0437393188,72.45,220.0,0.0,-998.674453429,351.885600846,0,1,0
2015-07-16 16:05:00-07:00,23.6799995422,58.1,75.0,0.0,53.0437393188,72.25,220.8,0.0,-988.336575337,353.165184849,0,1,0
2015-07-16 16:10:00-07:00,23.5199993134,58.1,75.0,0.0,53.0437393188,72.25,218.4,0.0,-977.593786474,349.32643284,0,1,0
2015-07-16 16:15:00-07:00,23.6799995422,58.0,75.0,0.0,53.0437393188,72.25,219.2,0.0,-988.108813028,343.67191991,0,1,0
2015-07-16 16:20:00-07:00,23.0399990082,58.1,75.0,0.0,53.0437393188,72.0,216.8,0.0,-953.286486822,346.767264834,0,1,0
2015-07-16 16:25:00-07:00,23.1999988556,58.1,75.0,0.0,53.0437393188,72.0,216.8,0.0,-953.286486822,346.767264834,0,1,0
2015-07-16 16:30:00-07:00,23.1999992371,58.3,75.0,0.0,53.0437393188,72.0,221.6,0.0,-960.372425294,368.464804258,0,1,0
2015-07-16 16:35:00-07:00,23.1999988556,58.5,75.0,0.0,53.0437393188,71.95,215.2,0.0,-915.617131765,371.4383461,1,1,0
2015-07-16 16:40:00-07:00,23.3599990845,58.0,75.0,0.0,53.0437393188,71.75,220.0,0.0,-956.918030289,344.92619699,1,1,0
2015-07-16 16:45:00-07:00,23.1999992371,58.2,75.0,0.0,53.0437393188,71.75,220.0,0.0,-942.999222576,358.845004703,1,1,0
2015-07-16 16:50:00-07:00,23.3599994659,58.1,75.0,0.0,53.0437393188,71.75,218.4,0.0,-943.049836422,349.32643284,1,1,0
2015-07-16 16:55:00-07:00,23.3599990845,58.1,75.0,0.0,53.0437393188,71.5,218.4,0.0,-925.777861396,349.32643284,1,1,0
2015-07-16 17:00:00-07:00,22.8799991608,58.3,75.0,0.0,53.0437393188,71.5,217.6,0.0,-908.619767524,361.813815012,1,1,0
2015-07-16 17:05:00-07:00,23.5199993134,58.2,75.0,0.0,53.0437393188,71.5,219.2,0.0,-922.23489216,357.540113777,1,1,0
2015-07-16 17:10:00-07:00,23.1999988556,58.1,75.0,0.0,53.0437393188,71.5,219.2,0.0,-929.168989093,350.606016843,1,1,0
2015-07-16 17:15:00-07:00,23.1999992371,58.0,75.25,0.0,53.0437393188,71.5,215.2,0.0,-919.020912924,337.40053451,1,1,0
2015-07-16 17:20:00-07:00,23.8399997711,58.0,75.25,0.0,53.0437393188,71.5,217.6,0.0,-929.270216786,341.16336575,1,1,0
2015-07-16 17:25:00-07:00,23.5199993134,57.8,75.25,0.0,53.0437393188,71.3,222.4,0.0,-949.768824509,334.618378978,1,1,0
2015-07-16 17:30:00-07:00,23.6799995422,57.8,75.25,0.0,53.0437393188,71.2,217.6,0.0,-922.386733699,327.396399575,1,1,0
2015-07-16 17:35:00-07:00,24.1599998474,57.7,75.5,0.0,53.0437393188,71.0,222.4,0.0,-935.698175257,327.583054352,1,1,0
2015-07-16 17:40:00-07:00,23.8399997711,57.7,75.5,0.0,53.0437393188,71.0,216.8,0.0,-912.137429837,319.334560177,1,1,0
2015-07-16 17:45:00-07:00,24.0,57.7,75.5,0.0,53.0437393188,71.0,220.8,0.0,-928.966533709,325.22634173,1,1,0
2015-07-16 17:50:00-07:00,23.9999996185,57.6,75.5,0.0,53.0437393188,71.0,219.2,0.0,-929.168989093,315.935532176,1,1,0
2015-07-16 17:55:00-07:00,23.8399997711,57.8,76.0,0.0,53.0437393188,71.0,216.0,0.0,-901.938739822,324.989073108,1,1,0
2015-07-16 18:00:00-07:00,23.9999996185,57.8,76.0,0.0,53.0437393188,70.95,219.2,0.0,-911.83374676,329.803726043,1,1,0
2015-07-16 18:05:00-07:00,24.1599998474,57.8,76.0,0.0,53.0437393188,70.8,224.0,0.0,-921.172001389,337.025705445,1,1,0
2015-07-16 18:10:00-07:00,24.4799995422,57.7,76.0,0.0,53.0437393188,70.75,214.4,0.0,-885.084329027,315.799491245,1,1,0
2015-07-16 18:15:00-07:00,24.7999992371,57.8,76.0,0.0,53.0437393188,70.75,219.2,0.0,-897.965552893,329.803726043,1,1,0
2015-07-16 18:20:00-07:00,24.4799995422,57.5,76.0,0.0,53.0437393188,70.75,222.4,0.0,-932.180512944,313.5124051,1,1,0
2015-07-16 18:25:00-07:00,24.0,57.4,76.0,0.0,53.0437393188,70.75,223.2,0.0,-942.594311806,307.579516015,1,1,0
2015-07-16 18:30:00-07:00,24.6399993896,57.4,76.0,0.0,53.0437393188,70.6,216.0,0.0,-901.938739822,297.657596143,1,1,0
2015-07-16 18:35:00-07:00,24.1599998474,57.3,76.0,0.0,53.0437393188,70.55,216.0,0.0,-905.355174442,290.824726902,1,1,0
2015-07-16 18:40:00-07:00,24.7999992371,57.4,76.0,0.0,53.0437393188,70.5,216.0,0.0,-895.105870581,297.657596143,1,1,0
2015-07-16 18:45:00-07:00,25.0399993896,57.2,76.0,0.0,53.0437393188,70.4,224.8,0.0,-938.684392185,295.561896307,1,1,0
2015-07-16 18:50:00-07:00,25.2799995422,57.3,76.0,0.0,53.0437393188,70.25,217.6,0.0,-891.411059806,292.978984139,1,1,0
2015-07-16 18:55:00-07:00,24.7999992371,57.6,76.0,0.0,53.0437393188,70.25,218.4,0.0,-873.961936318,314.782482788,1,1,0
2015-07-16 19:00:00-07:00,24.6399993896,57.6,76.0,0.0,53.0437393188,70.1,218.4,0.0,-863.598751302,314.782482788,1,1,0
2015-07-16 19:05:00-07:00,24.7999992371,57.8,76.0,0.0,53.0437393188,70.0,217.6,0.0,-839.784936651,327.396399575,1,0,0
2015-07-16 19:10:00-07:00,24.7999992371,57.7,76.0,0.0,53.2437393188,70.0,220.0,0.0,-856.006674368,310.129177706,1,0,0
2015-07-16 19:15:00-07:00,24.7999992371,57.8,76.0,0.0,53.6462387085,69.9,223.2,0.0,-854.336417442,293.281780223,1,0,0
2015-07-16 19:20:00-07:00,24.0,58.1,76.0,0.0,54.0562362671,69.75,224.8,0.0,-828.460088557,287.561962255,1,0,0
2015-07-16 19:25:00-07:00,24.0,58.1,76.0,0.0,54.2587371826,69.75,222.4,0.0,-819.615318928,270.24530894,1,0,0
2015-07-16 19:30:00-07:00,24.0,58.4,76.0,0.0,54.7624885559,69.75,215.2,0.0,-772.658323088,247.625858379,1,0,0
2015-07-16 19:35:00-07:00,23.9999996185,58.5,76.0,0.0,55.0624885559,69.75,213.6,0.0,-760.156703069,232.270876987,1,0,0
2015-07-16 19:40:00-07:00,23.8399997711,59.1,76.0,0.0,55.467490387,69.75,215.2,0.0,-725.005386863,247.285355613,1,0,0
2015-07-16 19:45:00-07:00,24.1599998474,59.3,76.0,0.0,55.5687408447,69.75,220.8,0.0,-729.902276485,260.617660439,1,0,0
2015-07-16 19:50:00-07:00,24.4799995422,59.4,76.0,0.0,55.5687408447,69.75,213.6,0.0,-699.344166824,258.87620694,1,0,0
2015-07-16 19:55:00-07:00,24.6399993896,59.5,76.0,0.0,56.0687408447,69.75,223.2,0.0,-723.714733784,242.268566449,1,0,0
2015-07-16 20:00:00-07:00,24.0,59.5,76.0,0.0,56.0687408447,69.75,216.8,0.0,-702.963056829,235.321797518,1,0,0
2015-07-16 20:05:00-07:00,24.6399993896,59.9,76.0,0.0,56.1687408447,69.7,218.4,0.0,-677.061421021,257.784859782,1,0,0
2015-07-16 20:10:00-07:00,24.7999992371,60.0,76.0,0.0,56.5687408447,69.65,216.0,0.0,-659.371881764,234.453451402,1,0,0
2015-07-16 20:15:00-07:00,24.6399993896,60.0,76.0,0.0,56.6687408447,69.5,220.8,0.0,-663.547524078,232.67881732,1,0,0
2015-07-16 20:20:00-07:00,24.7999992371,60.1,76.0,0.0,57.0687408447,69.5,212.8,0.0,-632.77430557,204.053500743,1,0,0
2015-07-16 20:25:00-07:00,25.0399993896,60.0,76.0,0.0,57.0687408447,69.35,220.0,0.0,-650.704260597,203.9981627,1,0,0
2015-07-16 20:30:00-07:00,24.3199996948,60.4,76.0,0.0,57.0687408447,69.3,220.0,0.0,-619.386943242,231.835778127,1,0,0
2015-07-16 20:35:00-07:00,24.3199996948,60.4,76.0,0.0,56.5624847412,69.4,218.4,0.0,-621.791100938,265.125870847,1,0,0
2015-07-16 20:40:00-07:00,24.3199996948,60.4,76.0,0.0,56.5624847412,69.5,218.4,0.0,-628.699890948,265.125870847,1,0,0
2015-07-16 20:45:00-07:00,24.7999992371,60.4,76.0,0.0,56.8662384033,69.5,220.0,0.0,-633.305750955,245.928740844,1,0,0
2015-07-16 20:50:00-07:00,24.7199996948,60.6,76.0,0.0,57.1699897766,69.5,219.2,0.0,-617.134627084,237.84023372,1,0,0
2015-07-16 20:55:00-07:00,24.6399993896,60.4,76.0,0.0,57.5749855042,69.45,222.4,0.0,-636.696878652,198.748940514,1,0,0
2015-07-16 21:00:00-07:00,24.4799995422,60.4,76.0,0.0,57.5749855042,69.35,217.6,0.0,-616.071736314,194.459395036,1,0,0
2015-07-16 21:05:00-07:00,24.7999992371,60.8,76.0,0.0,57.5749855042,69.35,220.8,0.0,-597.19277167,225.257935141,1,0,0
2015-07-16 21:10:00-07:00,24.4799995422,60.9,76.0,0.0,57.5749855042,69.3,222.4,0.0,-590.967268583,233.925563644,1,0,0
2015-07-16 21:15:00-07:00,24.1599998474,61.0,76.0,0.0,57.5749855042,69.25,220.8,0.0,-576.23863933,239.2273567,1,0,0
2015-07-16 21:20:00-07:00,24.0,61.1,76.0,0.0,57.5749855042,69.25,215.2,0.0,-554.816328914,239.967558522,1,0,0
2015-07-16 21:25:00-07:00,24.6399993896,61.2,76.0,0.0,58.0749855042,69.25,220.0,0.0,-560.23201046,217.482379345,1,0,0
2015-07-16 21:30:00-07:00,23.8399997711,61.1,76.0,0.0,58.0749855042,69.2,213.6,0.0,-547.31282621,204.398670747,1,0,0
2015-07-16 21:35:00-07:00,24.3199996948,61.1,76.0,0.0,58.0749855042,69.15,225.6,0.0,-574.492461636,215.881742137,1,0,0
2015-07-16 21:40:00-07:00,24.4799995422,61.4,76.0,0.0,58.0749855042,69.05,212.0,0.0,-513.034598851,222.986598438,1,0,0
2015-07-16 21:45:00-07:00,23.8399997711,61.1,76.0,0.0,58.0749855042,69.0,222.4,0.0,-555.790645453,212.819589766,1,0,0
2015-07-16 21:50:00-07:00,23.8399993896,61.2,76.0,0.0,58.0749855042,69.0,220.8,0.0,-544.807440822,218.273224361,1,0,0
2015-07-16 21:55:00-07:00,24.3199996948,61.4,76.0,0.0,58.0749855042,68.95,220.0,0.0,-525.434991177,231.401187058,1,0,0
2015-07-16 22:00:00-07:00,68.8799995422,61.1,76.0,0.0,58.0749855042,68.9,88.0,21.4399997711,-217.133400327,84.2091901953,1,0,0
2015-07-16 22:05:00-07:00,26.3999996185,61.8,76.0,0.0,58.0749855042,69.0,160.0,0.0,-364.419692857,188.537310898,1,0,0
2015-07-16 22:10:00-07:00,25.5199996948,61.3,76.0,0.0,58.0749855042,69.0,214.4,0.0,-522.233665403,218.728719629,1,0,0
2015-07-16 22:15:00-07:00,25.1199996948,61.1,76.0,0.0,57.6699897766,68.95,225.6,0.0,-560.219356999,244.78447412,1,0,0
2015-07-16 22:20:00-07:00,24.8799995422,61.1,76.0,0.0,57.8724876404,68.95,212.8,0.0,-528.433861566,217.264562987,1,0,0
2015-07-16 22:25:00-07:00,25.5199996948,61.3,76.0,0.0,58.5812339783,68.8,222.4,0.0,-527.64934695,191.27401545,1,0,0
2015-07-16 22:30:00-07:00,25.9199996948,61.4,76.0,0.0,58.5812339783,68.75,216.8,0.0,-504.075948068,193.315939426,1,0,0
2015-07-16 22:35:00-07:00,25.9200000763,61.3,76.0,0.0,58.5812339783,68.75,220.0,0.0,-518.47558732,189.209907369,1,0,0
2015-07-16 22:40:00-07:00,25.5199996948,61.6,76.0,0.0,58.5812339783,68.75,218.4,0.0,-493.978485745,208.560205347,1,0,0
2015-07-16 22:45:00-07:00,26.0,61.6,76.0,0.0,58.0749855042,68.75,216.8,0.0,-490.359595739,241.751703939,1,0,0
2015-07-16 22:50:00-07:00,25.7599998474,61.5,76.0,0.0,58.0749855042,68.75,220.0,0.0,-504.556779607,238.360590915,1,0,0
2015-07-16 22:55:00-07:00,26.1599998474,61.2,76.0,0.0,58.2774848938,68.75,217.6,0.0,-519.702973091,201.170833059,1,0,0
2015-07-16 23:00:00-07:00,25.7599998474,61.0,76.0,0.0,58.5812339783,68.75,217.6,0.0,-533.469939266,166.495350027,1,0,0
2015-07-16 23:05:00-07:00,26.0,61.3,76.0,0.0,58.5812339783,68.75,218.4,0.0,-514.704855776,187.833835316,1,0,0
2015-07-16 23:10:00-07:00,25.7599998474,61.4,76.0,0.0,58.5812339783,68.75,219.2,0.0,-509.656124615,195.455968276,1,0,0
2015-07-16 23:15:00-07:00,26.3199996948,61.5,76.0,0.0,58.5812339783,68.75,223.2,0.0,-511.89578731,206.083314575,1,0,0
2015-07-16 23:20:00-07:00,25.9199996948,61.6,76.0,0.0,58.5812339783,68.75,217.6,0.0,-492.169040742,207.796248551,1,0,0
2015-07-16 23:25:00-07:00,26.1599998474,61.5,76.0,0.0,58.5812339783,68.75,219.2,0.0,-502.722027681,202.39006521,1,0,0
2015-07-16 23:30:00-07:00,25.7599998474,61.7,76.0,0.0,58.5812339783,68.75,214.4,0.0,-478.149005336,211.522676761,1,0,0
2015-07-16 23:35:00-07:00,26.1599998474,61.8,76.0,0.0,58.5812339783,68.75,220.8,0.0,-485.437399194,224.821497295,1,0,0
2015-07-16 23:40:00-07:00,26.1599998474,61.7,76.0,0.0,58.5812339783,68.7,218.4,0.0,-483.615300729,215.468995357,1,0,0
2015-07-16 23:45:00-07:00,26.3199996948,61.6,76.0,0.0,58.5812339783,68.5,224.0,0.0,-488.929754583,213.90790292,1,0,0
2015-07-16 23:50:00-07:00,26.0,61.7,76.0,0.0,58.9862358093,68.5,219.2,0.0,-471.51859148,188.175039529,1,0,0
2015-07-16 23:55:00-07:00,25.6799995422,61.7,76.0,0.0,58.9849868774,68.5,213.6,0.0,-459.472496077,183.452037692,1,0,0
2015-07-17 00:00:00-07:00,25.7599998474,61.9,76.0,0.0,58.5749893188,68.5,220.8,0.0,-460.990911464,232.242379475,1,0,0
2015-07-17 00:05:00-07:00,26.1599998474,61.5,76.0,0.0,58.7749893188,68.5,216.0,0.0,-478.300846875,186.196416648,1,0,0
2015-07-17 00:10:00-07:00,26.0,61.7,76.0,0.0,59.0749893188,68.5,217.6,0.0,-468.076849937,180.692166277,1,0,0
2015-07-17 00:15:00-07:00,26.0,61.9,76.0,0.0,59.3787338257,68.4,218.4,0.0,-449.071350677,174.188985587,1,0,0
2015-07-17 00:20:00-07:00,25.7599998474,61.8,76.0,0.0,59.5812301636,68.5,215.2,0.0,-456.106675303,151.044139307,1,0,0
2015-07-17 00:25:00-07:00,25.9199996948,61.7,76.0,0.0,59.4812301636,68.5,224.8,0.0,-483.564686883,157.782167826,1,0,0
2015-07-17 00:30:00-07:00,25.9199996948,61.8,76.0,0.0,59.0812301636,68.35,214.4,0.0,-444.237728362,184.393913904,1,0,0
2015-07-17 00:35:00-07:00,25.7599998474,62.2,76.0,0.0,59.0812301636,68.35,226.4,0.0,-440.454343356,223.361905753,1,0,0
2015-07-17 00:40:00-07:00,25.9199996948,61.6,76.0,0.0,59.0812301636,68.25,217.6,0.0,-457.751625306,173.379095698,1,0,0
2015-07-17 00:45:00-07:00,26.1599998474,62.1,76.0,0.0,59.0812301636,68.25,219.2,0.0,-426.446961412,209.324426658,1,0,0
2015-07-17 00:50:00-07:00,26.0,62.1,76.0,0.0,59.0812301636,68.25,218.4,0.0,-424.890585641,208.560468897,1,0,0
2015-07-17 00:55:00-07:00,26.0,62.3,76.0,0.0,59.0812301636,68.25,213.6,0.0,-402.038434068,217.490619271,1,0,0
2015-07-17 01:00:00-07:00,26.3199996948,62.0,76.0,0.0,59.0812301636,68.25,220.0,0.0,-434.962741041,203.128980563,1,0,0
2015-07-17 01:05:00-07:00,25.7599998474,62.1,76.0,0.0,59.5874862671,68.25,220.0,0.0,-428.003337184,174.855977627,1,0,0
2015-07-17 01:10:00-07:00,26.1599998474,62.4,76.0,0.0,59.3849838257,68.25,218.4,0.0,-404.164215609,208.301136264,1,0,0
2015-07-17 01:15:00-07:00,25.9199996948,62.1,76.0,0.0,59.0812301636,68.2,220.8,0.0,-426.067357566,210.852342181,1,0,0
2015-07-17 01:20:00-07:00,25.7599998474,62.3,76.0,0.0,59.3849838257,68.1,218.4,0.0,-400.709820604,201.392346253,1,0,0
2015-07-17 01:25:00-07:00,26.1599998474,62.3,76.0,0.0,59.5874862671,68.15,224.0,0.0,-414.527400625,192.207054165,1,0,0
2015-07-17 01:30:00-07:00,25.9199996948,62.2,76.0,0.0,59.8912353516,68.2,215.2,0.0,-408.453739077,157.170592217,1,0,0
2015-07-17 01:35:00-07:00,26.4799995422,62.4,76.0,0.0,60.0937347412,68.05,219.2,0.0,-391.776476745,159.918668589,1,0,0
2015-07-17 01:40:00-07:00,26.1599998474,62.3,76.0,0.0,60.0937347412,68.0,221.6,0.0,-399.571009064,154.659585214,1,0,0
2015-07-17 01:45:00-07:00,26.0799995422,62.1,76.0,0.0,60.0937347412,68.0,213.6,0.0,-398.659959832,135.562309743,1,0,0
2015-07-17 01:50:00-07:00,26.1599998474,62.5,76.0,0.0,60.0937347412,68.0,217.6,0.0,-378.591569802,165.634862124,1,0,0
2015-07-17 01:55:00-07:00,26.1599998474,62.4,76.0,0.0,60.0937347412,68.0,217.6,0.0,-385.475052889,158.751379037,1,0,0
2015-07-17 02:00:00-07:00,26.4799995422,62.5,76.0,0.0,59.7899856567,68.0,222.4,0.0,-386.94285443,190.658306459,1,0,0
2015-07-17 02:05:00-07:00,26.4799995422,62.5,76.0,0.0,59.5874862671,68.0,218.4,0.0,-379.983450573,201.219457831,1,0,0
2015-07-17 02:10:00-07:00,26.4799995422,62.5,76.0,0.0,59.5874862671,68.0,222.4,0.0,-386.94285443,204.904795887,1,0,0
2015-07-17 02:15:00-07:00,26.3199996948,62.5,76.0,0.0,59.5874862671,68.0,219.2,0.0,-381.375331344,201.956525442,1,0,0
2015-07-17 02:20:00-07:00,26.3199996948,62.5,76.0,0.0,59.5874862671,68.0,216.8,0.0,-377.19968903,199.745322609,1,0,0
2015-07-17 02:25:00-07:00,26.4799995422,62.4,76.0,0.0,59.5874862671,68.0,217.6,0.0,-385.475052889,193.598907133,1,0,0
2015-07-17 02:30:00-07:00,26.4799995422,62.5,76.0,0.0,59.6887359619,68.0,218.4,0.0,-379.983450573,194.22432903,1,0,0
2015-07-17 02:35:00-07:00,26.1599998474,62.4,76.0,0.0,60.0937347412,68.0,218.4,0.0,-386.892240583,159.335023813,1,0,0
2015-07-17 02:40:00-07:00,25.9199996948,62.5,76.0,0.0,60.0937347412,68.0,218.4,0.0,-379.983450573,166.243813823,1,0,0
2015-07-17 02:45:00-07:00,26.3199996948,62.5,76.0,0.0,59.6887359619,68.0,215.2,0.0,-374.415927488,191.378551315,1,0,0
2015-07-17 02:50:00-07:00,26.5599994659,62.4,76.0,0.0,59.5874862671,68.0,217.6,0.0,-385.475052889,193.598907133,1,0,0
2015-07-17 02:55:00-07:00,26.1599998474,62.5,76.0,0.0,59.5874862671,68.0,216.0,0.0,-375.807808259,199.008254998,1,0,0
2015-07-17 03:00:00-07:00,26.3199996948,62.5,76.0,0.0,59.5874862671,68.0,216.8,0.0,-377.19968903,199.745322609,1,0,0
2015-07-17 03:05:00-07:00,25.6999998093,62.5,76.0,0.0,59.5874862671,68.0,218.4,0.0,-379.983450573,201.219457831,1,0,0
2015-07-17 03:10:00-07:00,26.5333328247,62.6,76.0,0.0,59.5874862671,68.0,219.2,0.0,-374.441234411,208.890622376,1,0,0
2015-07-17 03:15:00-07:00,26.4799995422,62.5,76.0,0.0,59.5874862671,68.0,220.0,0.0,-382.767212116,202.693593054,1,0,0
2015-07-17 03:20:00-07:00,26.1599998474,62.5,76.0,0.0,59.5874862671,68.0,220.0,0.0,-382.767212116,202.693593054,1,0,0
2015-07-17 03:25:00-07:00,26.0,62.5,76.0,0.0,59.5874862671,68.0,219.2,0.0,-381.375331344,201.956525442,1,0,0
2015-07-17 03:30:00-07:00,26.0,62.5,76.0,0.0,59.5874862671,68.0,220.8,0.0,-384.159092887,203.430660665,1,0,0
2015-07-17 03:35:00-07:00,25.9199996948,62.5,76.0,0.0,59.5874862671,68.0,220.8,0.0,-384.159092887,203.430660665,1,0,0
2015-07-17 03:40:00-07:00,25.9199996948,62.5,76.0,0.0,59.5874862671,68.0,220.0,0.0,-382.767212116,202.693593054,1,0,0
2015-07-17 03:45:00-07:00,25.933333079,62.8,76.0,0.0,59.8912353516,68.0,221.6,0.0,-364.52092055,203.904916791,1,0,0
2015-07-17 03:50:00-07:00,25.8999996185,62.6,76.0,0.0,60.0937347412,68.0,216.0,0.0,-368.974939018,171.249827967,1,0,0
2015-07-17 03:55:00-07:00,26.1333332062,62.7,76.0,0.0,60.0937347412,68.0,221.6,0.0,-371.530938253,182.699656025,1,0,0
2015-07-17 04:00:00-07:00,25.9199996948,62.5,76.0,0.0,60.0937347412,68.0,217.6,0.0,-378.591569802,165.634862124,1,0,0
2015-07-17 04:05:00-07:00,26.0,62.5,76.0,0.0,60.0937347412,68.0,218.4,0.0,-379.983450573,166.243813823,1,0,0
2015-07-17 04:10:00-07:00,26.0,62.5,76.0,0.0,59.5874862671,68.0,216.0,0.0,-375.807808259,199.008254998,1,0,0
2015-07-17 04:15:00-07:00,26.1599998474,62.5,76.0,0.0,59.5874862671,68.0,215.2,0.0,-374.415927488,198.271187387,1,0,0
2015-07-17 04:20:00-07:00,26.0,62.5,76.0,0.0,59.9924850464,68.0,220.0,0.0,-382.767212116,174.508092388,1,0,0
2015-07-17 04:25:00-07:00,25.9199996948,62.5,76.0,0.0,60.0937347412,67.95,220.0,0.0,-379.287510187,167.461717221,1,0,0
2015-07-17 04:30:00-07:00,26.0,62.5,76.0,0.0,59.0812332153,68.0,219.2,0.0,-381.375331344,237.06060278,1,0,0
2015-07-17 04:35:00-07:00,26.0,62.5,76.0,0.0,58.8749893188,67.95,217.6,0.0,-375.149828258,249.52699715,1,0,0
2015-07-17 04:40:00-07:00,26.1599998474,62.5,76.0,0.0,59.0749893188,67.9,220.0,0.0,-375.807808259,238.360325435,1,0,0
2015-07-17 04:45:00-07:00,26.0,62.5,76.0,0.0,59.0749893188,67.95,219.2,0.0,-377.908282878,237.493560615,1,0,0
2015-07-17 04:50:00-07:00,26.4799995422,62.375,76.0,0.0,59.0749893188,67.8125,220.0,0.0,-378.417584705,229.661070614,1,0,0
2015-07-17 04:55:00-07:00,26.6399993896,62.5,76.0,0.0,59.0749893188,67.75,218.0,0.0,-362.047168815,236.193413385,1,0,0
2015-07-17 05:00:00-07:00,26.9333327611,62.5,76.0,0.0,59.0749893188,67.75,217.6,0.0,-361.382862083,235.760030975,1,0,0
2015-07-17 05:05:00-07:00,26.1999998093,62.4,76.0,0.0,59.0749893188,67.75,216.8,0.0,-366.912424784,228.035089991,1,0,0
2015-07-17 05:10:00-07:00,26.4799999237,62.4,76.0,0.0,59.0749893188,67.75,223.2,0.0,-377.743787877,234.766753165,1,0,0
2015-07-17 05:15:00-07:00,26.6399993896,62.375,75.8,0.0,59.0749893188,67.75,216.0,0.0,-367.266721708,225.485414785,1,0,0
2015-07-17 05:20:00-07:00,26.9599994659,62.4166666667,75.75,0.0,59.0749893188,67.75,220.666666667,0.0,-372.292957826,233.265551985,1,0,0
2015-07-17 05:25:00-07:00,26.1599998474,62.25,75.75,0.0,59.0749893188,67.75,215.0,0.0,-374.067957295,215.939956343,1,0,0
2015-07-17 05:30:00-07:00,26.1599998474,62.3,75.75,0.0,59.0749893188,67.75,219.2,0.0,-377.908282878,223.625366748,1,0,0
2015-07-17 05:35:00-07:00,26.0,62.5,75.55,0.0,59.1749893188,67.75,216.8,0.0,-360.05424862,228.035089991,1,0,0
2015-07-17 05:40:00-07:00,26.1599998474,62.5,75.5,0.0,59.7774856567,67.75,214.4,0.0,-356.068408229,184.647875921,1,0,0
2015-07-17 05:45:00-07:00,26.7999992371,62.4,75.5,0.0,60.0812301636,67.75,222.4,0.0,-376.389867491,163.132985322,1,0,0
2015-07-17 05:50:00-07:00,26.3199996948,62.3,75.5,0.0,60.0812301636,67.75,221.6,0.0,-382.045964807,155.53615832,1,0,0
2015-07-17 05:55:00-07:00,26.7999992371,62.3,75.1,0.0,59.8787338257,67.75,217.6,0.0,-375.149828258,166.667447608,1,0,0
2015-07-17 06:00:00-07:00,26.7999992371,62.2,75.0,0.0,59.5749893188,67.75,221.6,0.0,-389.05598251,184.013713451,1,0,0
2015-07-17 06:05:00-07:00,26.1599998474,62.1,75.0,0.0,59.5749893188,67.75,224.0,0.0,-400.355523681,178.920703284,1,0,0
2015-07-17 06:10:00-07:00,25.9199996948,62.3,75.0,0.0,59.5749893188,67.75,221.6,0.0,-382.045964807,191.023731154,1,0,0
2015-07-17 06:15:00-07:00,25.5199996948,62.5,75.0,0.0,59.5749893188,67.75,216.8,0.0,-360.05424862,200.602385335,1,0,0
2015-07-17 06:20:00-07:00,26.0,62.5,75.0,0.0,59.5749893188,67.75,216.8,0.0,-360.05424862,200.602385335,1,0,0
2015-07-17 06:25:00-07:00,25.5199996948,62.5,75.0,0.0,59.5749893188,67.75,222.4,0.0,-369.354542865,205.783996764,1,0,0
2015-07-17 06:30:00-07:00,25.5199996948,62.5,75.0,0.0,59.5749893188,67.75,215.2,0.0,-357.397021693,199.121924926,1,0,0
2015-07-17 06:35:00-07:00,25.5199996948,62.5,75.0,0.0,60.0812301636,67.75,220.0,0.0,-365.368702474,168.33196128,1,0,0
2015-07-17 06:40:00-07:00,26.1599998474,62.6,75.0,0.0,60.0812301636,67.75,220.8,0.0,-359.712605158,175.928788282,1,0,0
2015-07-17 06:45:00-07:00,26.3199996948,62.5,75.0,0.0,60.0812301636,67.75,217.6,0.0,-361.382862083,166.495612611,1,0,0
2015-07-17 06:50:00-07:00,26.6399993896,62.8,75.0,0.0,60.0812301636,67.75,216.0,0.0,-338.227027433,185.769987889,1,0,0
2015-07-17 06:55:00-07:00,26.7999996185,62.5,75.0,0.0,60.0812301636,67.75,220.0,0.0,-365.368702474,168.33196128,1,0,0
2015-07-17 07:00:00-07:00,25.9199996948,62.5,75.0,0.0,60.0812301636,67.75,216.0,0.0,-358.725635156,165.271380165,1,0,0
2015-07-17 07:05:00-07:00,26.9599994659,62.6,75.0,0.0,60.0812301636,67.75,216.8,0.0,-353.196072456,172.741672553,1,0,0
2015-07-17 07:10:00-07:00,26.4799999237,62.8,75.0,0.0,60.0812301636,67.75,228.0,0.0,-357.017417846,196.090542771,1,0,0
2015-07-17 07:15:00-07:00,25.7599998474,62.5,75.0,0.0,60.0812301636,67.75,212.8,0.0,-353.411181302,162.822915274,1,0,0
2015-07-17 07:20:00-07:00,25.5199996948,62.5,75.0,0.0,60.0812301636,67.75,218.4,0.0,-362.711475547,167.107728834,1,0,0
2015-07-17 07:25:00-07:00,26.0,62.6,75.0,0.0,60.0812301636,67.75,218.4,0.0,-355.802685537,174.016518844,1,0,0
2015-07-17 07:30:00-07:00,26.0,62.9,75.0,0.0,60.0812301636,67.75,218.4,0.0,-335.076315505,194.742888876,1,0,0
2015-07-17 07:35:00-07:00,24.8799995422,63.0,75.0,0.0,60.0812301636,67.75,220.8,0.0,-331.773762039,203.867631401,1,0,0
2015-07-17 07:40:00-07:00,25.5199996948,63.0,75.0,0.0,60.0812301636,67.75,220.0,0.0,-330.571683191,203.128980563,1,0,0
2015-07-17 07:45:00-07:00,26.1599998474,63.0,75.0,0.0,59.5749893188,67.75,216.8,0.0,-325.763367799,234.893266156,1,0,0
2015-07-17 07:50:00-07:00,25.5199996948,63.0,75.0,0.0,59.5749893188,67.75,220.8,0.0,-331.773762039,239.227090254,1,0,0
2015-07-17 07:55:00-07:00,25.9199996948,63.0,75.0,0.0,59.2712356567,67.75,220.8,0.0,-331.773762039,260.443405036,1,0,0
2015-07-17 08:00:00-07:00,26.0,62.9,75.0,0.0,58.7649841309,67.75,221.6,0.0,-339.98585859,289.865344444,1,0,0
2015-07-17 08:05:00-07:00,26.0,63.0,75.0,0.0,58.5624847412,67.75,219.2,0.0,-329.369604343,307.701609485,1,0,0
2015-07-17 08:10:00-07:00,26.0,62.9,75.0,0.0,58.5624847412,67.75,222.4,0.0,-341.213244361,305.158279158,1,0,0
2015-07-17 08:15:00-07:00,25.2799995422,62.9,75.0,0.0,58.5624847412,67.75,216.0,0.0,-331.394158192,296.376745945,1,0,0
2015-07-17 08:20:00-07:00,24.7999992371,62.9,75.0,0.0,58.5624847412,67.75,216.8,0.0,-332.621543963,297.474437596,1,0,0
2015-07-17 08:25:00-07:00,24.7999992371,62.4,75.0,0.0,58.5624847412,67.75,218.4,0.0,-369.620265557,265.125870847,1,0,0
2015-07-17 08:30:00-07:00,26.0,61.9,75.0,0.0,58.5624847412,67.75,220.8,0.0,-408.605580616,233.115788057,1,0,0
2015-07-17 08:35:00-07:00,25.7599998474,61.7,75.0,0.0,58.5624847412,67.75,222.4,0.0,-425.637139873,220.734383646,1,0,0
2015-07-17 08:40:00-07:00,25.5199996948,61.6,75.0,0.0,58.5624847412,67.75,218.4,0.0,-424.890585641,209.855550764,1,0,0
2015-07-17 08:45:00-07:00,25.2799995422,61.6,75.0,0.0,58.5624847412,67.75,216.8,0.0,-421.777834098,208.318147462,1,0,0
2015-07-17 08:50:00-07:00,25.0399993896,61.4,75.0,0.0,58.5624847412,67.75,216.8,0.0,-435.494186426,194.601795133,1,0,0
2015-07-17 08:55:00-07:00,25.0399993896,61.4,75.0,0.0,58.5624847412,67.75,215.2,0.0,-432.28020719,193.165619524,1,0,0
2015-07-17 09:00:00-07:00,25.0399993896,61.3,75.0,0.0,58.5624847412,67.75,220.0,0.0,-448.881548754,190.514742497,1,0,0
2015-07-17 09:05:00-07:00,26.1599998474,61.1,75.0,0.0,58.5624847412,67.75,216.0,0.0,-454.385804531,173.385099605,1,0,0
2015-07-17 09:10:00-07:00,25.7599998474,61.1,75.0,0.0,58.5624847412,67.75,221.6,0.0,-466.166177241,177.880268854,1,0,0
2015-07-17 09:15:00-07:00,26.1599998474,61.2,75.0,0.0,58.5624847412,67.75,223.2,0.0,-462.471366467,186.225234475,1,0,0
2015-07-17 09:20:00-07:00,25.9199996948,61.0,75.0,0.0,58.1624847412,67.75,219.2,0.0,-468.051543013,196.756058548,1,0,0
2015-07-17 09:25:00-07:00,25.9199996948,61.0,75.0,0.0,57.9612358093,67.75,216.0,0.0,-461.218673772,207.634783693,1,0,0
2015-07-17 09:30:00-07:00,25.7599998474,61.0,75.0,0.0,57.5562400818,67.75,217.6,0.0,-464.635108393,237.050631538,1,0,0
2015-07-17 09:35:00-07:00,26.0,60.9,75.0,0.0,57.6574890137,67.75,220.8,0.0,-478.452688414,226.480014397,1,0,0
2015-07-17 09:40:00-07:00,25.7599998474,60.9,75.0,0.0,58.0624847412,67.75,216.8,0.0,-469.785067247,194.601795133,1,0,0
2015-07-17 09:45:00-07:00,26.0,60.9,75.0,0.0,57.9612358093,67.8,220.0,0.0,-480.198866109,204.520468424,1,0,0
2015-07-17 09:50:00-07:00,25.7599998474,60.5,75.0,0.0,56.8474868774,68.0,217.6,0.0,-516.261231548,251.420123053,1,0,0
2015-07-17 09:55:00-07:00,26.1599998474,60.0,75.0,0.0,56.2437355042,68.0,222.4,0.0,-562.825970079,264.265401094,1,0,0
2015-07-17 10:00:00-07:00,70.4,59.7,75.0,0.0,55.5374908447,68.1,89.6,30.5599988937,-238.087532667,117.981135057,1,0,0
2015-07-17 10:05:00-07:00,26.6399991989,60.1,75.0,0.0,55.4374908447,68.1,151.2,0.0,-382.6406775,223.008207753,1,0,0
2015-07-17 10:10:00-07:00,25.0399993896,59.4,75.0,0.0,54.7337394714,68.25,220.0,0.0,-615.907241313,324.743915186,1,0,0
2015-07-17 10:15:00-07:00,23.9999996185,58.9,75.0,0.0,54.5312385559,68.3,222.4,0.0,-661.320514843,307.356549727,1,0,0
2015-07-17 10:20:00-07:00,24.7999992371,58.4,75.0,0.0,54.0249862671,68.5,214.4,0.0,-685.007794879,296.724604925,1,0,0
2015-07-17 10:25:00-07:00,24.8799995422,58.3,75.0,0.0,53.7249862671,68.5,220.8,0.0,-712.440499536,319.551477378,1,0,0
2015-07-17 10:30:00-07:00,26.1599998474,58.0,75.0,0.0,53.2212394714,68.65,216.8,0.0,-730.395761486,327.735815514,1,0,0
2015-07-17 10:35:00-07:00,25.9199996948,57.5,75.0,0.0,53.0187416077,68.75,220.0,0.0,-782.932933873,311.868869382,1,0,0
2015-07-17 10:40:00-07:00,26.4799995422,57.4,75.0,0.0,53.0187416077,68.75,217.6,0.0,-781.275330409,301.583180447,1,0,0
2015-07-17 10:45:00-07:00,25.5199996948,57.3,75.0,0.0,53.0187416077,68.75,220.0,0.0,-796.851741586,297.950061669,1,0,0
2015-07-17 10:50:00-07:00,26.1599998474,57.1,75.0,0.0,53.0187416077,68.8,220.8,0.0,-817.211161232,285.064094879,1,0,0
2015-07-17 10:55:00-07:00,25.9199996948,57.2,75.0,0.0,53.0187416077,69.0,224.0,0.0,-836.140739722,296.281397045,1,0,0
2015-07-17 11:00:00-07:00,25.9199996948,57.3,75.0,0.0,53.0187416077,69.1,220.8,0.0,-824.195872012,299.033516439,1,0,0
2015-07-17 11:05:00-07:00,26.0,57.3,75.0,0.0,53.0187416077,69.25,222.4,0.0,-840.721292806,301.200425978,1,0,0
2015-07-17 11:10:00-07:00,26.3199996948,57.3,75.0,0.0,53.0187416077,69.4,212.0,0.0,-811.466489685,287.115513972,1,0,0
2015-07-17 11:15:00-07:00,26.7999996185,57.2,75.0,0.0,53.0187416077,69.5,223.2,0.0,-868.45768054,295.223249199,1,0,0
2015-07-17 11:20:00-07:00,26.9599994659,57.3,75.0,0.0,53.0187416077,69.7,220.0,0.0,-862.966078224,297.950061669,1,0,0
2015-07-17 11:25:00-07:00,26.4799995422,57.3,75.0,0.0,53.0187416077,69.75,218.4,0.0,-860.144356297,295.78315213,1,0,0
2015-07-17 11:30:00-07:00,26.7999992371,57.2,75.0,0.0,53.0187416077,69.75,214.4,0.0,-851.173052053,283.583622886,1,0,0
2015-07-17 11:35:00-07:00,26.7999992371,57.3,75.0,0.0,53.0187416077,69.8,215.2,0.0,-850.945289745,291.449333051,1,0,0
2015-07-17 11:40:00-07:00,26.1599998474,57.1,75.0,0.0,53.0187416077,70.0,221.6,0.0,-904.292283671,286.096935803,1,0,0
2015-07-17 11:45:00-07:00,26.7999992371,57.6,75.0,0.0,53.0187416077,70.0,218.4,0.0,-856.689961292,316.509522161,1,0,0
2015-07-17 11:50:00-07:00,26.6399997711,57.1,75.0,0.0,53.0187416077,70.15,221.6,0.0,-914.807310226,286.096935803,1,1,0
2015-07-17 11:55:00-07:00,26.7999992371,57.3,75.0,0.0,53.0187416077,70.25,220.8,0.0,-904.520045979,299.033516439,1,1,0
2015-07-17 12:00:00-07:00,26.1599998474,57.0,75.0,0.0,53.0187416077,70.25,217.6,0.0,-912.061509068,274.049248098,1,1,0
2015-07-17 12:05:00-07:00,26.7999992371,57.1,75.0,0.0,53.0187416077,70.45,215.2,0.0,-908.809569447,277.834208415,1,1,0
2015-07-17 12:10:00-07:00,26.9599994659,57.1,75.0,0.0,53.0187416077,70.5,219.2,0.0,-929.168989093,282.998413032,1,1,0
2015-07-17 12:15:00-07:00,26.6399993896,57.3,75.0,0.0,53.0187416077,70.65,213.6,0.0,-902.052620976,289.282423512,1,1,0
2015-07-17 12:20:00-07:00,26.9599994659,57.6,75.0,0.0,53.0187416077,70.75,221.6,0.0,-921.817327929,321.147024317,1,1,0
2015-07-17 12:25:00-07:00,26.4799995422,57.6,75.0,0.0,53.0187416077,70.75,214.4,0.0,-891.866584422,310.712644466,1,1,0
2015-07-17 12:30:00-07:00,26.9599994659,57.6,75.0,0.0,53.0187416077,70.75,219.2,0.0,-911.83374676,317.6688977,1,1,0
2015-07-17 12:35:00-07:00,26.7999992371,57.9,75.0,0.0,53.0187416077,70.8,221.6,0.0,-904.292283671,342.177077426,1,1,0
2015-07-17 12:40:00-07:00,26.4799995422,57.7,75.0,0.0,53.0187416077,71.0,216.0,0.0,-908.771609063,319.864264785,1,1,0
