Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-17 12:45:00-07:00,26.6399993896,57.8,75.0,0.0,53.0187416077,71.0,215.2,0.0,-898.59822597,325.487144641,1,1,0
2015-07-17 12:50:00-07:00,26.6399993896,57.6,75.0,0.0,53.0187416077,71.0,222.4,0.0,-942.733499883,322.306399856,1,1,0
2015-07-17 12:55:00-07:00,26.7999992371,57.9,75.0,0.0,53.0187416077,71.0,218.4,0.0,-905.051491365,337.235892192,1,1,0
2015-07-17 13:00:00-07:00,26.4799995422,57.4,75.0,0.0,53.0187416077,71.0,224.0,0.0,-963.687632222,310.45327399,1,1,0
2015-07-17 13:05:00-07:00,26.1599998474,57.7,75.0,0.0,53.0187416077,71.05,216.8,0.0,-915.566517919,321.048947247,1,1,0
2015-07-17 13:10:00-07:00,26.3199996948,57.5,75.0,0.0,53.0187416077,71.25,220.8,0.0,-960.397732217,313.002937998,1,1,0
2015-07-17 13:15:00-07:00,26.0,57.7,75.0,0.0,53.0187416077,71.25,220.0,0.0,-942.999222576,325.787677096,1,1,0
2015-07-17 13:20:00-07:00,25.7599998474,57.7,75.0,0.0,53.0187416077,71.45,220.8,0.0,-960.397732217,326.972359558,1,1,0
2015-07-17 13:25:00-07:00,26.0,58.0,75.0,0.0,53.0187416077,71.5,213.6,0.0,-912.188043683,336.581062814,1,1,0
2015-07-17 13:30:00-07:00,25.9199996948,58.0,75.0,0.0,53.0187416077,71.5,222.4,0.0,-949.768824509,350.44769836,1,1,0
2015-07-17 13:35:00-07:00,26.1599998474,58.0,75.0,0.0,53.0187416077,71.5,218.4,0.0,-932.686651406,344.144682203,1,1,0
2015-07-17 13:40:00-07:00,26.0,58.0,75.0,0.0,53.0187416077,71.55,218.4,0.0,-936.141046412,344.144682203,1,1,0
2015-07-17 13:45:00-07:00,25.9199996948,58.0,75.0,0.0,53.0187416077,71.75,219.2,0.0,-953.438328361,345.405285434,1,1,0
2015-07-17 13:50:00-07:00,25.7599998474,58.0,75.0,0.0,53.0187416077,71.75,217.6,0.0,-946.478924504,342.884078971,1,1,0
2015-07-17 13:55:00-07:00,26.1599998474,58.0,75.0,0.0,53.0187416077,71.8,221.6,0.0,-967.382442997,349.187095129,1,1,0
2015-07-17 14:00:00-07:00,25.9200000763,58.0,75.0,0.0,53.0187416077,72.0,216.8,0.0,-960.144662986,341.62347574,0,1,0
2015-07-17 14:05:00-07:00,26.1599998474,58.0,75.0,0.0,53.0187416077,72.0,220.0,0.0,-974.316539931,346.665888666,0,1,0
2015-07-17 14:10:00-07:00,26.1599998474,58.0,75.0,0.0,53.0187416077,72.0,222.4,0.0,-984.945447639,350.44769836,0,1,0
2015-07-17 14:15:00-07:00,25.9199996948,58.0,75.0,0.0,53.0187416077,72.0,215.2,0.0,-953.058724514,339.102269277,0,1,0
2015-07-17 14:20:00-07:00,25.5199996948,58.0,75.0,0.0,53.0187416077,72.0,216.0,0.0,-956.60169375,340.362872508,0,1,0
2015-07-17 14:25:00-07:00,26.1599998474,58.0,75.0,0.0,53.0187416077,72.15,220.8,0.0,-988.336575337,347.926491897,0,1,0
2015-07-17 14:30:00-07:00,26.0,58.0,75.0,0.0,53.0187416077,72.25,222.4,0.0,-1002.5337592,350.44769836,0,1,0
2015-07-17 14:35:00-07:00,25.9199996948,58.2,75.0,0.0,53.0187416077,72.25,216.0,0.0,-960.018128371,354.02861099,0,1,0
2015-07-17 14:40:00-07:00,25.7599998474,58.1,75.0,0.0,53.0187416077,72.25,220.0,0.0,-984.755645716,353.625292522,0,1,0
2015-07-17 14:45:00-07:00,26.0,58.1,75.0,0.0,53.0187416077,72.25,215.2,0.0,-963.270067991,345.909831595,0,1,0
2015-07-17 14:50:00-07:00,25.2799995422,58.1,75.0,0.0,53.0187416077,72.25,218.4,0.0,-977.593786474,351.053472213,0,1,0
2015-07-17 14:55:00-07:00,26.0,58.1,75.0,0.0,53.0187416077,72.25,216.8,0.0,-970.431927233,348.481651904,0,1,0
2015-07-17 15:00:00-07:00,25.9199996948,58.0,75.0,0.0,53.0187416077,72.25,221.6,0.0,-998.92752266,349.187095129,0,1,0
2015-07-17 15:05:00-07:00,26.0,58.2,75.0,0.0,53.0187416077,72.25,220.8,0.0,-981.351864557,361.895913457,0,1,0
2015-07-17 15:10:00-07:00,25.7599998474,58.2,75.0,0.0,53.0187416077,72.25,215.2,0.0,-956.462505673,352.717393913,0,1,0
2015-07-17 15:15:00-07:00,26.3199996948,58.0,75.0,0.0,53.0187416077,72.25,224.8,0.0,-1013.35246884,354.229508055,0,1,0
2015-07-17 15:20:00-07:00,24.8799995422,58.0,75.0,0.0,53.0187416077,72.25,219.2,0.0,-988.108813028,345.405285434,0,1,0
2015-07-17 15:25:00-07:00,24.7999992371,58.0,75.0,0.0,53.0187416077,72.15,220.8,0.0,-988.336575337,347.926491897,0,1,0
2015-07-17 15:30:00-07:00,25.5199996948,58.0,75.0,0.0,53.0187416077,72.0,223.2,0.0,-988.488416875,351.708301592,0,1,0
2015-07-17 15:35:00-07:00,24.7999992371,58.0,75.0,0.0,53.0187416077,72.0,219.2,0.0,-970.773570695,345.405285434,0,1,0
2015-07-17 15:40:00-07:00,24.6399993896,58.0,75.0,0.0,53.0187416077,71.95,217.6,0.0,-960.245890679,342.884078971,1,1,0
2015-07-17 15:45:00-07:00,24.7999992371,57.9,75.0,0.0,53.0187416077,72.0,216.8,0.0,-967.002839151,334.765299575,0,1,0
2015-07-17 15:50:00-07:00,24.8799995422,58.0,75.0,0.0,53.0187416077,71.75,219.2,0.0,-953.438328361,345.405285434,1,1,0
2015-07-17 15:55:00-07:00,25.1199993134,57.9,75.0,0.0,53.0187416077,71.75,219.2,0.0,-960.372425294,338.471188501,1,1,0
2015-07-17 16:00:00-07:00,26.0,57.7,75.0,0.0,53.0187416077,71.75,216.0,0.0,-960.018128371,319.864264785,1,1,0
2015-07-17 16:05:00-07:00,26.0,58.0,75.0,0.0,53.0187416077,71.6,220.8,0.0,-949.920666048,347.926491897,1,1,0
2015-07-17 16:10:00-07:00,25.0399993896,57.9,75.0,0.0,53.0187416077,71.5,216.8,0.0,-932.71195833,334.765299575,1,1,0
2015-07-17 16:15:00-07:00,24.7999992371,57.9,75.0,0.0,53.0187416077,71.5,216.8,0.0,-932.71195833,334.765299575,1,1,0
2015-07-17 16:20:00-07:00,25.2799995422,58.0,75.0,0.0,53.0187416077,71.5,220.8,0.0,-942.935955268,347.926491897,1,1,0
2015-07-17 16:25:00-07:00,24.7999992371,57.9,75.0,0.0,53.0187416077,71.5,221.6,0.0,-953.362407591,342.177077426,1,1,0
2015-07-17 16:30:00-07:00,24.7999992371,57.7,75.0,0.0,53.0187416077,71.5,217.6,0.0,-949.920666048,322.233629709,1,1,0
2015-07-17 16:35:00-07:00,25.2799995422,57.7,75.0,0.0,53.0187416077,71.3,214.4,0.0,-922.386733699,317.494899861,1,1,0
2015-07-17 16:40:00-07:00,25.7599998474,57.8,75.0,0.0,53.0187416077,71.25,216.8,0.0,-922.424694083,327.907123411,1,1,0
2015-07-17 16:45:00-07:00,26.0,57.5,75.0,0.0,53.0187416077,71.25,213.6,0.0,-929.080414863,302.796320455,1,1,0
2015-07-17 16:50:00-07:00,26.0,57.5,75.0,0.0,53.0187416077,71.25,220.8,0.0,-960.397732217,313.002937998,1,1,0
2015-07-17 16:55:00-07:00,25.0399993896,57.5,75.0,0.0,53.0187416077,71.05,219.2,0.0,-939.570134494,310.734800767,1,1,0
2015-07-17 17:00:00-07:00,26.1599998474,57.7,75.0,0.0,53.0187416077,71.0,215.2,0.0,-905.405788288,318.679582323,1,1,0
2015-07-17 17:05:00-07:00,26.0,57.7,75.0,0.0,53.0187416077,71.0,222.4,0.0,-935.698175257,329.341724482,1,1,0
2015-07-17 17:10:00-07:00,26.2399993896,57.5,75.0,0.0,53.0187416077,71.0,219.2,0.0,-936.103086027,310.734800767,1,1,0
2015-07-17 17:15:00-07:00,25.7599998474,57.8,75.25,0.0,53.0187416077,71.0,221.6,0.0,-925.32233678,335.167059723,1,1,0
2015-07-17 17:20:00-07:00,26.0,57.4,75.25,0.0,53.0187416077,70.95,213.6,0.0,-915.566517919,296.039371983,1,1,0
2015-07-17 17:25:00-07:00,26.0,57.5,75.25,0.0,53.0187416077,70.75,222.4,0.0,-932.180512944,315.27107523,1,1,0
2015-07-17 17:30:00-07:00,25.7599998474,57.5,75.25,0.0,53.0187416077,70.75,224.0,0.0,-938.88684757,317.539212462,1,1,0
2015-07-17 17:35:00-07:00,25.9199996948,57.3,75.5,0.0,53.0187416077,70.75,222.4,0.0,-946.251162196,301.200425978,1,1,0
2015-07-17 17:40:00-07:00,25.9199996948,57.7,75.5,0.0,53.0187416077,70.75,215.2,0.0,-888.386882493,318.679582323,1,1,0
2015-07-17 17:45:00-07:00,26.0,57.2,75.5,0.0,53.0187416077,70.75,218.4,0.0,-936.141046412,288.874362119,1,1,0
2015-07-17 17:50:00-07:00,26.0,57.4,75.5,0.0,53.0187416077,70.7,219.2,0.0,-922.23489216,303.800703833,1,1,0
2015-07-17 17:55:00-07:00,25.2799995422,57.4,76.0,0.0,53.0187416077,70.55,216.0,0.0,-898.522305201,299.365657062,1,1,0
2015-07-17 18:00:00-07:00,26.4799995422,57.2,76.0,0.0,53.0187416077,70.5,216.8,0.0,-912.137429837,286.758066426,1,1,0
2015-07-17 18:05:00-07:00,26.6399993896,57.1,76.0,0.0,53.0187416077,70.5,216.8,0.0,-918.995606001,279.899890262,1,1,0
2015-07-17 18:10:00-07:00,26.7999992371,57.4,76.0,0.0,53.0187416077,70.3,220.8,0.0,-901.027690589,306.018227219,1,1,0
2015-07-17 18:15:00-07:00,26.3199996948,57.3,76.0,0.0,53.0187416077,70.35,213.6,0.0,-881.78177556,289.282423512,1,1,0
2015-07-17 18:20:00-07:00,26.1599998474,57.4,76.0,0.0,53.0187416077,70.25,220.0,0.0,-894.283395579,304.909465526,1,1,0
2015-07-17 18:25:00-07:00,26.1599998474,57.2,76.0,0.0,53.0187416077,70.25,223.2,0.0,-921.412417159,295.223249199,1,1,0
2015-07-17 18:30:00-07:00,26.0,57.7,76.0,0.0,53.0187416077,70.05,222.4,0.0,-868.86259131,329.341724482,1,1,0
2015-07-17 18:35:00-07:00,25.9199996948,57.5,76.0,0.0,53.0187416077,69.95,216.0,0.0,-850.692220514,306.198526303,1,0,0
2015-07-17 18:40:00-07:00,25.7599998474,57.3,76.0,0.0,53.0187416077,69.85,216.8,0.0,-860.701108606,293.61624259,1,0,0
2015-07-17 18:45:00-07:00,26.3999996185,57.2,76.0,0.0,53.0187416077,69.75,215.2,0.0,-854.349070904,284.641770733,1,0,0
2015-07-17 18:50:00-07:00,26.7999992371,57.4,76.0,0.0,53.0187416077,69.75,216.0,0.0,-843.859351273,299.365657062,1,0,0
2015-07-17 18:55:00-07:00,27.1199996948,57.8,76.0,0.0,53.6262367249,69.75,220.0,0.0,-831.648760869,290.469042338,1,0,0
2015-07-17 19:00:00-07:00,26.1599998474,57.6,76.0,0.0,54.0312385559,69.75,223.2,0.0,-857.866733217,251.977096434,1,0,0
2015-07-17 19:05:00-07:00,26.6399993896,58.2,76.0,0.0,54.2312385559,69.75,217.6,0.0,-795.042296584,273.189022779,1,0,0
2015-07-17 19:10:00-07:00,25.9199996948,58.2,76.0,0.0,54.5312385559,69.75,219.2,0.0,-800.888195823,254.395474793,1,0,0
2015-07-17 19:15:00-07:00,26.3199996948,58.3,76.0,0.0,54.6324890137,69.75,219.2,0.0,-793.95409889,254.30876684,1,0,0
2015-07-17 19:20:00-07:00,26.0,58.5,76.0,0.0,55.0374908447,69.75,216.8,0.0,-771.544818471,237.46497757,1,0,0
2015-07-17 19:25:00-07:00,26.3199996948,58.5,76.0,0.0,55.0374908447,69.75,213.6,0.0,-760.156703069,233.959959451,1,0,0
2015-07-17 19:30:00-07:00,26.4799995422,58.8,76.0,0.0,55.0374908447,69.75,215.2,0.0,-745.428073816,256.135155464,1,0,0
2015-07-17 19:35:00-07:00,26.4799995422,58.7,76.0,0.0,55.0374908447,69.7,223.2,0.0,-776.669470402,258.596276906,1,0,0
2015-07-17 19:40:00-07:00,26.7999992371,58.8,76.0,0.0,55.0374908447,69.55,220.8,0.0,-750.856408825,262.800382558,1,0,0
2015-07-17 19:45:00-07:00,26.7999992371,58.6,76.0,0.0,55.0374908447,69.6,220.0,0.0,-765.534424231,247.929399546,1,0,0
2015-07-17 19:50:00-07:00,26.7999992371,58.8,76.0,0.0,55.2374908447,69.5,220.0,0.0,-744.656212661,247.929399546,1,0,0
2015-07-17 19:55:00-07:00,26.4799995422,58.6,76.0,0.0,55.5374908447,69.45,218.4,0.0,-749.60371613,211.582326588,1,0,0
2015-07-17 20:00:00-07:00,26.4799995422,58.8,76.0,0.0,55.5374908447,69.35,220.8,0.0,-736.886987265,227.876828659,1,0,0
2015-07-17 20:05:00-07:00,26.3199996948,59.1,76.0,0.0,55.6399902344,69.25,218.4,0.0,-701.242186057,239.044809047,1,0,0
2015-07-17 20:10:00-07:00,25.7599998474,59.5,76.0,0.0,56.049987793,69.1,219.2,0.0,-665.673305619,239.227190654,1,0,0
2015-07-17 20:15:00-07:00,26.1599998474,59.6,76.0,0.0,56.349987793,69.1,225.6,0.0,-677.972470253,231.938821511,1,0,0
2015-07-17 20:20:00-07:00,25.9199996948,59.5,76.0,0.0,56.549987793,69.0,208.0,0.0,-625.081000943,194.104903491,1,0,0
2015-07-17 20:25:00-07:00,26.0,59.8,76.0,0.0,56.549987793,68.95,224.0,0.0,-648.363370208,230.29386533,1,0,0
2015-07-17 20:30:00-07:00,25.7599998474,59.9,76.0,0.0,56.954989624,68.95,214.4,0.0,-613.794113233,199.738125103,1,0,0
2015-07-17 20:35:00-07:00,26.1599998474,60.0,76.0,0.0,57.0562400818,68.9,221.6,0.0,-623.891575556,206.358091397,1,0,0
2015-07-17 20:40:00-07:00,26.3199996948,60.2,76.0,0.0,57.0562400818,69.0,220.0,0.0,-612.427539385,218.786948992,1,0,0
2015-07-17 20:45:00-07:00,25.7599998474,60.2,76.0,0.0,57.0562400818,69.0,216.8,0.0,-603.519502449,215.60459337,1,0,0
2015-07-17 20:50:00-07:00,25.9199996948,60.6,76.0,0.0,57.0562400818,68.9,221.6,0.0,-581.831469339,248.418197614,1,0,0
2015-07-17 20:55:00-07:00,26.3199996948,60.6,76.0,0.0,57.3599868774,69.0,220.0,0.0,-584.589923958,225.485598207,1,0,0
2015-07-17 21:00:00-07:00,26.1599998474,60.6,76.0,0.0,57.5624847412,69.0,218.4,0.0,-580.338360875,209.855550764,1,0,0
2015-07-17 21:05:00-07:00,25.7599998474,60.6,76.0,0.0,57.5624847412,68.9,218.4,0.0,-573.429570865,209.855550764,1,0,0
2015-07-17 21:10:00-07:00,26.1599998474,60.5,76.0,0.0,57.5624847412,68.95,217.6,0.0,-581.654320877,202.203366026,1,0,0
2015-07-17 21:15:00-07:00,25.8399993896,60.3,76.0,0.0,57.2624847412,69.0,212.0,0.0,-583.451112418,203.705937555,1,0,0
2015-07-17 21:20:00-07:00,26.1599998474,60.3,76.0,0.0,57.0624847412,68.75,224.0,0.0,-598.761800903,229.408339267,1,0,0
2015-07-17 21:25:00-07:00,25.7599998474,60.4,76.0,0.0,57.0624847412,68.75,215.2,0.0,-568.431453549,227.203431113,1,0,0
2015-07-17 21:30:00-07:00,26.0,60.4,76.0,0.0,57.4624847412,68.85,219.2,0.0,-585.931190884,203.690155482,1,0,0
2015-07-17 21:35:00-07:00,25.7599998474,60.4,76.0,0.0,57.5624847412,68.75,217.6,0.0,-574.77083779,195.319882938,1,0,0
2015-07-17 21:40:00-07:00,26.0,60.6,76.0,0.0,57.5624847412,68.75,219.2,0.0,-565.128900083,210.624252415,1,0,0
2015-07-17 21:45:00-07:00,25.2799995422,60.9,76.0,0.0,57.5624847412,68.75,220.0,0.0,-546.313202747,232.271165636,1,0,0
2015-07-17 21:50:00-07:00,26.0799995422,60.9,76.0,0.0,57.5624847412,68.75,215.2,0.0,-534.39364196,227.203431113,1,0,0
2015-07-17 21:55:00-07:00,25.7599998474,60.6,76.0,0.0,57.5624847412,68.75,216.8,0.0,-558.941357381,208.318147462,1,0,0
2015-07-17 22:00:00-07:00,65.8399993896,60.5,76.0,0.0,57.5624847412,68.75,88.0,17.5999988556,-229.660327269,81.7734200839,1,0,0
2015-07-17 22:05:00-07:00,22.4799995422,60.9,76.0,0.0,57.5624847412,68.75,212.0,0.0,-526.447268102,223.824941431,1,0,0
2015-07-17 22:10:00-07:00,24.5599990845,60.7,76.0,0.0,57.5624847412,68.75,211.2,0.0,-537.822730042,209.618263606,1,0,0
2015-07-17 22:15:00-07:00,25.0399990082,60.8,76.0,0.0,57.5624847412,68.75,212.0,0.0,-533.153602727,217.118606806,1,0,0
2015-07-17 22:20:00-07:00,25.2799991608,60.4,76.0,0.0,57.5624847412,68.7,220.0,0.0,-577.630520102,197.474146353,1,0,0
2015-07-17 22:25:00-07:00,25.1999988556,60.9,76.0,0.0,57.2624847412,68.75,220.0,0.0,-546.313202747,253.149377206,1,0,0
2015-07-17 22:30:00-07:00,25.1999988556,60.7,76.0,0.0,57.0624847412,68.55,218.4,0.0,-542.340015818,251.308290827,1,0,0
2015-07-17 22:35:00-07:00,25.0399990082,60.4,76.0,0.0,57.0624847412,68.6,218.4,0.0,-566.520780854,230.581920795,1,0,0
2015-07-17 22:40:00-07:00,24.3999996185,60.6,76.0,0.0,57.0624847412,68.5,219.2,0.0,-547.793657749,245.294737083,1,0,0
2015-07-17 22:45:00-07:00,24.8799991608,60.4,76.0,0.0,57.0624847412,68.5,207.2,0.0,-530.913940031,218.757206908,1,0,0
2015-07-17 22:50:00-07:00,25.2799991608,60.3,76.0,0.0,57.3624847412,68.5,224.8,0.0,-583.122122418,208.893918578,1,0,0
2015-07-17 22:55:00-07:00,24.8799991608,60.6,76.0,0.0,57.5624847412,68.5,216.0,0.0,-539.796670045,207.549445811,1,0,0
2015-07-17 23:00:00-07:00,25.4399990082,60.9,76.0,0.0,57.6624847412,68.5,218.4,0.0,-525.068040792,223.673130785,1,0,0
2015-07-17 23:05:00-07:00,25.0399990082,61.0,76.0,0.0,58.0624847412,68.5,220.0,0.0,-521.955289249,204.43355021,1,0,0
2015-07-17 23:10:00-07:00,25.4399990082,61.5,76.0,0.0,58.0624847412,68.5,214.4,0.0,-474.757877639,233.141064088,1,0,0
2015-07-17 23:15:00-07:00,25.0399990082,61.0,76.0,0.0,58.0624847412,68.5,215.2,0.0,-510.567173847,199.973181842,1,0,0
2015-07-17 23:20:00-07:00,25.4399990082,61.1,76.0,0.0,58.0624847412,68.5,224.8,0.0,-526.232159255,216.005163973,1,0,0
2015-07-17 23:25:00-07:00,25.2799991608,61.2,76.0,0.0,58.0624847412,68.45,215.2,0.0,-493.548268052,213.588306478,1,0,0
2015-07-17 23:30:00-07:00,25.3599994659,61.0,76.0,0.0,58.0624847412,68.5,216.8,0.0,-514.363212314,201.459971298,1,0,0
2015-07-17 23:35:00-07:00,25.4399990082,61.0,76.0,0.0,58.0624847412,68.35,220.0,0.0,-511.516183464,204.43355021,1,0,0
2015-07-17 23:40:00-07:00,25.1999988556,61.0,76.0,0.0,58.0624847412,68.25,222.4,0.0,-510.061035385,206.663734394,1,0,0
2015-07-17 23:45:00-07:00,25.2799991608,60.9,76.0,0.0,58.0624847412,68.25,215.2,0.0,-500.35583037,193.165619524,1,0,0
2015-07-17 23:50:00-07:00,25.1999988556,61.1,76.0,0.0,58.2649856567,68.25,217.6,0.0,-492.169040742,195.147732841,1,0,0
2015-07-17 23:55:00-07:00,25.6799991608,61.2,76.0,0.0,58.56873703,68.25,220.8,0.0,-492.422109973,183.786108307,1,0,0
2015-07-18 00:00:00-07:00,25.1999988556,61.3,76.0,0.0,58.56873703,68.25,216.8,0.0,-476.643243411,187.314825988,1,0,0
2015-07-18 00:05:00-07:00,25.2799991608,61.5,76.0,0.0,58.56873703,68.25,215.2,0.0,-459.510456462,199.547553384,1,0,0
2015-07-18 00:10:00-07:00,24.8799991608,61.5,76.0,0.0,58.56873703,68.25,220.8,0.0,-471.467977634,204.740240647,1,0,0
2015-07-18 00:15:00-07:00,24.5599994659,61.5,76.0,0.0,58.56873703,68.2,224.8,0.0,-476.453441488,208.449302977,1,0,0
2015-07-18 00:20:00-07:00,24.7199989319,61.4,76.0,0.0,58.56873703,68.05,212.0,0.0,-445.971252596,189.873968894,1,0,0
2015-07-18 00:25:00-07:00,25.1999988556,61.4,76.0,0.0,58.56873703,68.0,216.8,0.0,-452.639626836,194.173002152,1,0,0
2015-07-18 00:30:00-07:00,25.1199993134,61.2,76.0,0.0,58.56873703,68.05,224.0,0.0,-485.386785347,186.449675095,1,0,0
2015-07-18 00:35:00-07:00,24.7199993134,61.4,76.0,0.0,58.56873703,68.0,215.2,0.0,-449.299112985,192.739991066,1,0,0
2015-07-18 00:40:00-07:00,24.7199993134,61.5,76.0,0.0,58.56873703,68.0,218.4,0.0,-449.071350677,202.514803248,1,0,0
2015-07-18 00:45:00-07:00,24.7199993134,61.5,76.0,0.0,58.56873703,68.0,218.4,0.0,-449.071350677,202.514803248,1,0,0
2015-07-18 00:50:00-07:00,24.5599994659,61.5,76.0,0.0,58.56873703,68.0,225.6,0.0,-463.8759007,209.191115443,1,0,0
2015-07-18 00:55:00-07:00,24.5599994659,61.2,76.0,0.0,58.56873703,68.0,214.4,0.0,-461.193366849,178.458974733,1,0,0
2015-07-18 01:00:00-07:00,25.1999988556,61.1,76.0,0.0,58.56873703,68.0,220.0,0.0,-480.198866109,176.160812754,1,0,0
2015-07-18 01:05:00-07:00,24.7199993134,61.5,76.0,0.0,58.163735199,68.0,219.2,0.0,-450.71630068,231.339835262,1,0,0
2015-07-18 01:10:00-07:00,25.0399990082,61.0,76.0,0.0,57.6624847412,68.0,212.8,0.0,-471.214908403,224.669563852,1,0,0
2015-07-18 01:15:00-07:00,25.1199993134,61.2,76.0,0.0,57.7624847412,68.0,222.4,0.0,-478.402074568,241.840357524,1,0,0
2015-07-18 01:20:00-07:00,25.1999988556,61.1,76.0,0.0,58.0624847412,68.0,221.6,0.0,-483.691221499,212.930357369,1,0,0
2015-07-18 01:25:00-07:00,25.6799991608,61.1,76.0,0.0,58.0624847412,68.0,222.4,0.0,-485.437399194,213.69905902,1,0,0
2015-07-18 01:30:00-07:00,25.2799991608,60.9,76.0,0.0,58.0624847412,68.0,218.4,0.0,-490.52409074,196.037970743,1,0,0
2015-07-18 01:35:00-07:00,25.1999988556,61.0,76.0,0.0,58.0624847412,68.0,216.8,0.0,-480.072331493,201.459971298,1,0,0
2015-07-18 01:40:00-07:00,25.1999988556,61.1,76.0,0.0,58.56873703,68.0,220.0,0.0,-480.198866109,176.160812754,1,0,0
2015-07-18 01:45:00-07:00,25.0399990082,61.1,76.0,0.0,58.56873703,68.0,216.8,0.0,-473.214155329,173.598473659,1,0,0
2015-07-18 01:50:00-07:00,25.1999988556,61.2,76.0,0.0,58.56873703,68.0,222.4,0.0,-478.402074568,185.117891701,1,0,0
2015-07-18 01:55:00-07:00,25.2799991608,61.1,76.0,0.0,58.6699874878,68.0,220.0,0.0,-480.198866109,169.114384492,1,0,0
2015-07-18 02:00:00-07:00,25.2799991608,61.1,76.0,0.0,59.0749893188,68.0,219.2,0.0,-478.452688414,140.416203546,1,0,0
2015-07-18 02:05:00-07:00,24.8799991608,61.1,76.0,0.0,59.0749893188,68.0,215.2,0.0,-469.721799939,137.853864065,1,0,0
2015-07-18 02:10:00-07:00,25.1199993134,61.4,76.0,0.0,58.6749893188,68.0,222.4,0.0,-464.331425316,191.713347512,1,0,0
2015-07-18 02:15:00-07:00,25.0399990082,61.4,76.0,0.0,58.5749893188,67.95,214.4,0.0,-444.237728362,191.599439327,1,0,0
2015-07-18 02:20:00-07:00,25.4399990082,61.1,76.0,0.0,58.5749893188,68.0,224.0,0.0,-488.929754583,178.920703284,1,0,0
2015-07-18 02:25:00-07:00,25.0399990082,61.1,76.0,0.0,58.5749893188,67.9,216.8,0.0,-466.355979165,173.169680678,1,0,0
2015-07-18 02:30:00-07:00,25.1999992371,61.1,76.0,0.0,58.5749893188,67.8,220.0,0.0,-466.280058395,175.725690725,1,0,0
2015-07-18 02:35:00-07:00,25.4399990082,61.2,76.0,0.0,58.5749893188,67.8,220.8,0.0,-460.990911464,183.349404016,1,0,0
2015-07-18 02:40:00-07:00,25.2799991608,61.4,76.0,0.0,58.5749893188,67.95,218.4,0.0,-452.525745682,195.174055733,1,0,0
2015-07-18 02:45:00-07:00,25.4399990082,61.3,76.0,0.0,58.5749893188,67.85,219.2,0.0,-454.183349146,188.95488208,1,0,0
2015-07-18 02:50:00-07:00,25.0399990082,61.1,76.0,0.0,58.5749893188,67.9,222.4,0.0,-478.402074568,177.64269826,1,0,0
2015-07-18 02:55:00-07:00,25.1999988556,61.2,76.0,0.0,58.5749893188,67.75,220.8,0.0,-457.498556075,183.349404016,1,0,0
2015-07-18 03:00:00-07:00,25.1199993134,61.0,76.0,0.0,58.4749885559,67.8,216.8,0.0,-466.355979165,173.169733002,1,0,0
2015-07-18 03:05:00-07:00,25.1999988556,61.0,76.0,0.0,58.0749855042,67.8,217.6,0.0,-468.076849937,201.342878123,1,0,0
2015-07-18 03:10:00-07:00,25.0399990082,61.0,76.0,0.0,58.3787345886,67.75,216.8,0.0,-462.926891083,179.770999643,1,0,0
2015-07-18 03:15:00-07:00,25.4399990082,61.0,76.0,0.0,58.5812339783,67.75,216.8,0.0,-462.926891083,165.88323477,1,0,0
2015-07-18 03:20:00-07:00,25.4399990082,61.2,76.0,0.0,58.4799842834,67.75,220.0,0.0,-455.84095261,189.296878679,1,0,0
2015-07-18 03:25:00-07:00,25.1999988556,61.2,76.0,0.0,57.8724876404,67.75,217.6,0.0,-450.868142218,229.048750502,1,0,0
2015-07-18 03:30:00-07:00,25.1199993134,61.0,76.0,0.0,57.5687408447,67.75,215.2,0.0,-459.510456462,233.585105286,1,0,0
2015-07-18 03:35:00-07:00,25.4399990082,60.9,76.0,0.0,57.5687408447,67.75,220.0,0.0,-476.71916418,231.835778127,1,0,0
2015-07-18 03:40:00-07:00,25.4399990082,60.7,76.0,0.0,57.9737365723,67.75,220.8,0.0,-492.422109973,190.421615522,1,0,0
2015-07-18 03:45:00-07:00,24.8799991608,60.9,76.0,0.0,58.0749855042,67.75,217.6,0.0,-471.51859148,194.459395036,1,0,0
2015-07-18 03:50:00-07:00,25.1199993134,61.0,76.0,0.0,58.0749855042,67.75,220.8,0.0,-471.467977634,204.303802801,1,0,0
2015-07-18 03:55:00-07:00,25.1999988556,61.0,76.0,0.0,58.0749855042,67.75,216.8,0.0,-462.926891083,200.602646953,1,0,0
2015-07-18 04:00:00-07:00,25.2799991608,61.0,76.0,0.0,58.176235199,67.65,216.8,0.0,-456.068714919,193.658764517,1,0,0
2015-07-18 04:05:00-07:00,25.4399990082,60.9,76.0,0.0,58.5812339783,67.75,222.4,0.0,-481.919736881,163.132716946,1,0,0
2015-07-18 04:10:00-07:00,25.1999988556,61.0,76.0,0.0,58.5812339783,67.75,218.4,0.0,-466.343325703,167.107465285,1,0,0
2015-07-18 04:15:00-07:00,25.1999988556,61.1,76.0,0.0,58.5812339783,67.7,223.2,0.0,-466.001682241,177.840788378,1,0,0
2015-07-18 04:20:00-07:00,25.1999988556,61.2,76.0,0.0,58.5812339783,67.7,221.6,0.0,-455.651150687,183.57596172,1,0,0
2015-07-18 04:25:00-07:00,25.4399990082,61.0,76.0,0.0,58.5812339783,67.75,214.4,0.0,-457.802239152,164.046888997,1,0,0
2015-07-18 04:30:00-07:00,25.1999988556,61.1,76.0,0.0,58.5812339783,67.75,220.8,0.0,-464.483266854,175.928521837,1,0,0
2015-07-18 04:35:00-07:00,25.0399990082,61.1,76.0,0.0,58.5812339783,67.7,219.2,0.0,-457.650397613,174.653677476,1,0,0
2015-07-18 04:40:00-07:00,25.4399990082,61.1,76.0,0.0,58.5812339783,67.55,218.4,0.0,-445.616955672,174.016255295,1,0,0
2015-07-18 04:45:00-07:00,24.8799991608,61.3,76.0,0.0,58.5812339783,67.5,216.0,0.0,-423.637892947,185.769727235,1,0,0
2015-07-18 04:50:00-07:00,25.2799991608,61.2,76.0,0.0,58.5812339783,67.6,219.2,0.0,-443.782203746,181.587774409,1,0,0
2015-07-18 04:55:00-07:00,25.4399990082,61.3,76.0,0.0,58.5812339783,67.5,221.6,0.0,-434.621097578,190.585979423,1,0,0
2015-07-18 05:00:00-07:00,24.9999990463,61.0,76.0,0.0,58.0749855042,67.55,216.0,0.0,-447.55293529,199.862415784,1,0,0
2015-07-18 05:05:00-07:00,25.5999991099,61.0,76.0,0.0,58.0749855042,67.5,220.8,0.0,-454.006200685,204.303802801,1,0,0
2015-07-18 05:10:00-07:00,25.1999988556,61.0,76.0,0.0,58.4799842834,67.45,217.6,0.0,-443.984659131,173.464855646,1,0,0
2015-07-18 05:15:00-07:00,25.1999988556,61.4,76.0,0.0,58.7837348938,67.5,220.8,0.0,-426.067357566,182.7385509,1,0,0
2015-07-18 05:20:00-07:00,25.0399990082,61.4,76.0,0.0,58.9849868774,67.5,214.4,0.0,-413.717579085,163.792357791,1,0,0
2015-07-18 05:25:00-07:00,25.3999989827,61.2,76.0,0.0,58.5749893188,67.45,225.6,0.0,-446.034519903,187.335260625,1,0,0
2015-07-18 05:30:00-07:00,25.2799991608,61.1,76.0,0.0,58.5749893188,67.45,216.8,0.0,-435.494186426,173.169680678,1,0,0
2015-07-18 05:35:00-07:00,25.2799991608,61.1,76.0,0.0,58.5749893188,67.5,216.8,0.0,-438.923274508,173.169680678,1,0,0
2015-07-18 05:40:00-07:00,25.0399990082,61.2,76.0,0.0,58.9749893188,67.45,220.8,0.0,-436.544423735,155.410560897,1,0,0
2015-07-18 05:45:00-07:00,25.6799991608,61.2,76.0,0.0,59.0749893188,67.45,220.0,0.0,-434.962741041,147.888075298,1,0,0
2015-07-18 05:50:00-07:00,25.2799991608,61.3,76.0,0.0,58.6749893188,67.45,220.8,0.0,-429.559712955,183.349404016,1,0,0
2015-07-18 05:55:00-07:00,25.2799991608,61.2,76.0,0.0,58.5749893188,67.35,215.2,0.0,-418.665082554,178.699237972,1,0,0
2015-07-18 06:00:00-07:00,25.1999988556,61.0,76.0,0.0,58.5749893188,67.45,220.8,0.0,-450.513845295,169.379982457,1,0,0
2015-07-18 06:05:00-07:00,25.0666656494,61.3,76.0,0.0,58.5749893188,67.45,220.0,0.0,-428.003337184,189.644498438,1,0,0
2015-07-18 06:10:00-07:00,25.4999990463,61.2,76.0,0.0,58.5749893188,67.5,216.8,0.0,-432.065098344,180.027856842,1,0,0
2015-07-18 06:15:00-07:00,25.0666656494,61.1,76.0,0.0,58.5749893188,67.35,216.8,0.0,-428.636010262,173.169680678,1,0,0
2015-07-18 06:20:00-07:00,25.4399990082,61.1,76.0,0.0,58.5749893188,67.45,219.2,0.0,-440.315155279,175.086688213,1,0,0
2015-07-18 06:25:00-07:00,24.8799991608,61.0,76.0,0.0,58.374987793,67.45,215.2,0.0,-439.087769508,178.699341848,1,0,0
2015-07-18 06:30:00-07:00,25.4399990082,60.9,76.0,0.0,58.0749855042,67.25,224.8,0.0,-451.564082604,200.893713254,1,0,0
2015-07-18 06:35:00-07:00,24.9999990463,61.0,76.0,0.0,58.0749855042,67.25,217.6,0.0,-430.217692956,201.342878123,1,0,0
2015-07-18 06:40:00-07:00,25.2799991608,60.9,76.0,0.0,58.0749855042,67.25,221.6,0.0,-445.136124133,198.034016268,1,0,0
2015-07-18 06:45:00-07:00,25.2666657766,61.0,76.0,0.0,58.0749855042,67.25,217.6,0.0,-430.217692956,201.342878123,1,0,0
2015-07-18 06:50:00-07:00,25.1999988556,60.75,76.0,0.0,57.5687408447,67.25,217.0,0.0,-446.192688173,218.37762681,1,0,0
2015-07-18 06:55:00-07:00,25.9199993134,60.8,76.0,0.0,57.2624847412,67.25,216.0,0.0,-440.720066049,241.713792016,1,0,0
2015-07-18 07:00:00-07:00,25.5199993134,60.5833333333,76.0,0.0,58.2322775523,67.25,221.333333333,0.0,-466.772137456,164.61109983,1,0,0
2015-07-18 07:05:00-07:00,25.9199993134,60.9,76.0,0.0,58.56873703,67.25,221.6,0.0,-445.136124133,163.421946896,1,0,0
2015-07-18 07:10:00-07:00,25.4399990082,60.8,76.0,0.0,58.2649856567,67.25,217.6,0.0,-443.984659131,174.497283579,1,0,0
2015-07-18 07:15:00-07:00,25.2799991608,60.9,76.0,0.0,58.0624847412,67.25,218.4,0.0,-438.708165662,196.037970743,1,0,0
2015-07-18 07:20:00-07:00,25.6799991608,60.8,76.0,0.0,58.0624847412,67.25,221.6,0.0,-452.146141836,191.90030426,1,0,0
2015-07-18 07:25:00-07:00,25.1999988556,60.7,76.0,0.0,58.0624847412,67.25,220.0,0.0,-455.84095261,183.55533864,1,0,0
2015-07-18 07:30:00-07:00,25.2999992371,60.5,76.0,0.0,58.0624847412,67.25,218.0,0.0,-465.489217048,168.094380645,1,0,0
2015-07-18 07:35:00-07:00,25.1999988556,60.6666666667,76.0,0.0,58.0624847412,67.25,218.666666667,0.0,-455.384022054,180.137140158,1,0,0
2015-07-18 07:40:00-07:00,25.1999988556,60.6,76.0,0.0,58.0624847412,67.25,218.4,0.0,-459.434535693,175.311600712,1,0,0
2015-07-18 07:45:00-07:00,25.4399990082,60.6,76.0,0.0,58.0624847412,67.25,219.2,0.0,-461.11744608,175.953767748,1,0,0
2015-07-18 07:50:00-07:00,26.0999994278,60.7,76.0,0.0,58.0624847412,67.25,216.0,0.0,-447.55293529,180.217968846,1,0,0
2015-07-18 07:55:00-07:00,26.1599994659,60.8,76.0,0.0,58.0624847412,67.25,220.666666667,0.0,-450.241795871,191.092059898,1,0,0
2015-07-18 08:00:00-07:00,26.1599994659,60.5,76.0,0.0,58.0624847412,67.25,216.0,0.0,-461.218673772,166.552230364,1,0,0
2015-07-18 08:05:00-07:00,25.6799991608,60.875,76.0,0.0,58.0624847412,67.25,227.0,0.0,-457.778513911,201.962204788,1,0,0
2015-07-18 08:10:00-07:00,25.6799991608,60.6666666667,76.0,0.0,58.0624847412,67.25,216.666666667,0.0,-451.218924292,178.489544364,1,0,0
2015-07-18 08:15:00-07:00,25.9199993134,60.9,76.0,0.0,57.9612358093,67.25,220.8,0.0,-443.529134515,205.264179218,1,0,0
2015-07-18 08:20:00-07:00,25.6799991608,60.5,76.0,0.0,57.0512382507,67.25,220.8,0.0,-471.467977634,240.886033669,1,0,0
2015-07-18 08:25:00-07:00,25.9199993134,60.0,76.0,0.0,56.549987793,67.25,217.6,0.0,-499.052523829,237.481006781,1,0,0
2015-07-18 08:30:00-07:00,26.1999994914,59.7,76.0,0.0,56.549987793,67.25,220.0,0.0,-525.434991177,219.222071021,1,0,0
2015-07-18 08:35:00-07:00,26.3999996185,59.7,76.0,0.0,56.549987793,67.25,215.2,0.0,-513.970955006,214.439044017,1,0,0
2015-07-18 08:40:00-07:00,26.3999996185,59.6,76.0,0.0,56.954989624,67.2,216.8,0.0,-521.221388478,181.399471146,1,0,0
2015-07-18 08:45:00-07:00,26.3999996185,59.9,76.0,0.0,57.0562400818,67.1,221.6,0.0,-504.721274607,199.348073694,1,0,0
2015-07-18 08:50:00-07:00,26.1599994659,60.0,76.0,0.0,56.4487373352,67.2,218.4,0.0,-497.43288075,245.349280229,1,0,0
2015-07-18 08:55:00-07:00,26.3199993134,59.8,76.0,0.0,56.0437355042,67.0,223.2,0.0,-508.365471536,265.215996062,1,0,0
2015-07-18 09:00:00-07:00,26.0799991608,59.375,76.0,0.0,56.0437355042,67.0,226.0,0.0,-545.126940726,238.158953885,1,0,0
2015-07-18 09:05:00-07:00,26.3199993134,59.5,76.0,0.0,56.0437355042,67.0,216.666666667,0.0,-514.046875775,236.890928793,1,0,0
2015-07-18 09:10:00-07:00,26.5599994659,59.0,76.0,0.0,56.0437355042,67.0,218.0,0.0,-551.690923909,203.868036379,1,0,0
2015-07-18 09:15:00-07:00,26.5599994659,59.3,76.0,0.0,55.7437355042,67.05,217.6,0.0,-533.469939266,244.794865112,1,0,0
2015-07-18 09:20:00-07:00,26.3999996185,58.8,76.0,0.0,55.5437355042,67.0,220.8,0.0,-572.746283941,227.440657259,1,0,0
2015-07-18 09:25:00-07:00,26.3199996948,58.6666666667,76.0,0.0,55.5437355042,67.125,216.0,0.0,-577.946856641,213.385802823,1,0,0
2015-07-18 09:30:00-07:00,26.1599994659,58.7,76.0,0.0,55.0374908447,67.25,220.8,0.0,-597.19277167,255.815671778,1,0,0
2015-07-18 09:35:00-07:00,26.5599994659,58.5,76.0,0.0,55.0374908447,67.25,221.0,0.0,-611.715782172,242.065313851,1,0,0
2015-07-18 09:40:00-07:00,26.7199993134,58.5,76.0,0.0,54.8349899292,67.25,220.0,0.0,-608.947837457,255.062852214,1,0,0
2015-07-18 09:45:00-07:00,26.5599994659,58.1,76.0,0.0,54.1299880981,67.35,218.4,0.0,-639.063075964,274.279785688,1,0,0
2015-07-18 09:50:00-07:00,26.7199993134,57.8,76.0,0.0,53.5249862671,67.5,218.4,0.0,-670.152631011,295.351721723,1,0,0
2015-07-18 09:55:00-07:00,26.5599994659,57.4,76.0,0.0,53.5249862671,67.5,217.6,0.0,-695.231791818,266.735914936,1,0,0
2015-07-18 10:00:00-07:00,70.5599998474,57.3333333333,76.0,0.0,53.5249862671,67.5,108.666666667,31.3599986076,-349.481578518,130.912833861,1,0,0
2015-07-18 10:05:00-07:00,27.5199997425,58.0,76.0,0.0,53.2718639374,67.5,184.0,0.0,-552.956270065,275.205524373,1,0,0
2015-07-18 10:10:00-07:00,26.3199996948,57.2,76.0,0.0,53.0187416077,67.5,220.8,0.0,-719.425210316,292.048805659,1,0,0
2015-07-18 10:15:00-07:00,25.9199996948,57.0,76.0,0.0,53.0187416077,67.5,218.4,0.0,-725.422951094,275.056782099,1,0,0
2015-07-18 10:20:00-07:00,25.9199996948,57.0,76.0,0.0,53.0187416077,67.5,220.8,0.0,-733.394631875,278.0793841,1,0,0
2015-07-18 10:25:00-07:00,26.6399993896,57.0,76.0,0.0,53.0187416077,67.5,216.0,0.0,-717.451270313,272.034180097,1,0,0
2015-07-18 10:30:00-07:00,26.4799995422,57.1,76.0,0.0,53.5249862671,67.5,219.2,0.0,-721.146081087,247.894917627,1,0,0
2015-07-18 10:35:00-07:00,26.0,57.3333333333,76.0,0.0,53.5249862671,67.5416666667,218.0,0.0,-703.98060603,262.628813943,1,0,0
2015-07-18 10:40:00-07:00,26.4799995422,57.1,76.0,0.0,53.3224884033,67.75,216.0,0.0,-727.700574174,258.112427967,1,0,0
2015-07-18 10:45:00-07:00,26.9599994659,57.3,76.0,0.0,53.0187416077,67.75,223.2,0.0,-737.835996882,302.283880748,1,0,0
2015-07-18 10:50:00-07:00,26.9599994659,57.125,76.0,0.0,53.0187416077,67.75,216.0,0.0,-725.992356864,280.575266649,1,0,0
2015-07-18 10:55:00-07:00,26.7999996185,57.1,76.0,0.0,53.0187416077,67.75,221.6,0.0,-746.566885357,286.096935803,1,0,0
2015-07-18 11:00:00-07:00,26.9599994659,56.7,76.0,0.0,53.0187416077,67.85,224.8,0.0,-792.90386158,261.783317915,1,0,0
2015-07-18 11:05:00-07:00,26.9599994659,56.9,76.0,0.0,53.0187416077,67.95,213.6,0.0,-746.642806126,262.254629625,1,0,0
2015-07-18 11:10:00-07:00,27.1199996948,56.9,76.0,0.0,53.0187416077,68.0,218.4,0.0,-766.875691156,268.147992088,1,0,0
2015-07-18 11:15:00-07:00,26.6399993896,56.8,76.0,0.0,53.0187416077,68.0,222.4,0.0,-787.956358111,266.023802848,1,0,0
2015-07-18 11:20:00-07:00,26.7999992371,56.9166666667,76.0,0.0,53.0187416077,68.0,217.333333333,0.0,-761.984425294,267.984197226,1,0,0
2015-07-18 11:25:00-07:00,26.7999992371,57.0,76.0,0.0,53.0187416077,68.25,217.0,0.0,-772.256575684,273.293597598,1,0,0
2015-07-18 11:30:00-07:00,26.9599994659,57.0,76.0,0.0,53.0187416077,68.3,220.8,0.0,-789.272318113,278.0793841,1,0,0
2015-07-18 11:35:00-07:00,26.7199993134,57.0,76.0,0.0,53.0187416077,68.5,216.0,0.0,-785.779962723,272.034180097,1,0,0
2015-07-18 11:40:00-07:00,26.7999992371,57.2,76.0,0.0,53.0187416077,68.65,220.8,0.0,-799.749384283,292.048805659,1,0,0
2015-07-18 11:45:00-07:00,26.4799995422,57.5,76.0,0.0,53.0187416077,68.75,218.4,0.0,-777.238876172,309.600732151,1,0,0
2015-07-18 11:50:00-07:00,26.9599994659,57.3333333333,76.0,0.0,53.0187416077,68.7916666667,219.333333333,0.0,-795.015232235,299.359954279,1,0,0
2015-07-18 11:55:00-07:00,26.6399993896,57.2,76.0,0.0,53.0187416077,69.0,216.8,0.0,-809.264787374,286.758066426,1,0,0
2015-07-18 12:00:00-07:00,26.7999992371,57.375,76.0,0.0,53.0187416077,69.125,217.0,0.0,-806.579090159,299.035483454,1,0,0
2015-07-18 12:05:00-07:00,26.9599994659,57.4,76.0,0.0,53.0187416077,69.25,217.6,0.0,-815.692745845,301.583180447,1,0,0
2015-07-18 12:10:00-07:00,26.9599998474,57.2,76.0,0.0,53.0187416077,69.45,218.4,0.0,-846.326776276,288.874362119,1,0,0
2015-07-18 12:15:00-07:00,26.4799995422,57.5,76.0,0.0,53.0187416077,69.5,216.8,0.0,-822.981139703,307.332594919,1,0,0
2015-07-18 12:20:00-07:00,26.9599998474,57.3,76.0,0.0,53.0187416077,69.7,217.6,0.0,-853.551902826,294.69969736,1,0,0
2015-07-18 12:25:00-07:00,26.6399997711,57.3,76.0,0.0,53.0187416077,69.75,222.4,0.0,-875.897915936,301.200425978,1,0,0
2015-07-18 12:30:00-07:00,26.7999992371,57.4,76.0,0.0,53.0187416077,69.75,217.6,0.0,-850.110161282,301.583180447,1,0,0
2015-07-18 12:35:00-07:00,26.4799995422,57.4,76.0,0.0,53.0187416077,69.8,221.6,0.0,-869.242195157,307.126988911,1,0,0
2015-07-18 12:40:00-07:00,26.1599998474,57.2,76.0,0.0,53.0187416077,70.0,214.4,0.0,-868.12869054,283.583622886,1,0,0
2015-07-18 12:45:00-07:00,26.0,57.4,76.0,0.0,53.0187416077,70.1,220.8,0.0,-887.05826903,306.018227219,1,1,0
2015-07-18 12:50:00-07:00,25.7599998474,57.7,76.0,0.0,53.0187416077,70.25,215.2,0.0,-854.349070904,318.679582323,1,1,0
2015-07-18 12:55:00-07:00,25.7599998474,57.8,76.0,0.0,53.0187416077,70.4,218.4,0.0,-870.507541313,330.327102182,1,1,0
2015-07-18 13:00:00-07:00,26.1599998474,57.7,76.0,0.0,53.0187416077,70.5,219.2,0.0,-887.564407492,324.602994634,1,1,0
2015-07-18 13:05:00-07:00,26.0799995422,57.8,76.0,0.0,53.0187416077,70.65,215.2,0.0,-874.771757858,325.487144641,1,1,0
2015-07-18 13:10:00-07:00,26.0,57.9,76.0,0.0,53.0187416077,70.75,219.2,0.0,-891.031455959,338.471188501,1,1,0
2015-07-18 13:15:00-07:00,25.7599998474,58.0,76.0,0.0,53.0187416077,70.75,216.0,0.0,-871.190828237,340.362872508,1,1,0
2015-07-18 13:20:00-07:00,26.0,58.0,76.0,0.0,53.0187416077,70.75,216.8,0.0,-874.417460934,341.62347574,1,1,0
2015-07-18 13:25:00-07:00,26.1599998474,58.0,76.0,0.0,53.0187416077,70.85,224.8,0.0,-913.795033301,354.229508055,1,1,0
2015-07-18 13:30:00-07:00,25.7599998474,58.0,76.0,0.0,53.0187416077,71.0,209.6,0.0,-861.9538013,330.278046656,1,1,0
2015-07-18 13:35:00-07:00,25.9199996948,58.1,76.0,0.0,53.0187416077,71.0,219.2,0.0,-894.498504426,352.339382368,1,1,0
2015-07-18 13:40:00-07:00,26.0,58.1,76.0,0.0,53.0187416077,71.0,220.8,0.0,-901.027690589,354.911202677,1,1,0
2015-07-18 13:45:00-07:00,26.1599998474,58.0,76.0,0.0,53.0187416077,71.0,220.8,0.0,-908.012401369,347.926491897,1,1,0
2015-07-18 13:50:00-07:00,26.1599998474,58.0,76.0,0.0,53.0187416077,71.05,216.8,0.0,-894.991989427,341.62347574,1,1,0
2015-07-18 13:55:00-07:00,26.1599998474,58.0,76.0,0.0,53.0187416077,71.25,224.0,0.0,-938.88684757,352.968904823,1,1,0
2015-07-18 14:00:00-07:00,26.0,58.0,76.0,0.0,53.0187416077,71.25,221.6,0.0,-928.827345631,349.187095129,1,1,0
2015-07-18 14:05:00-07:00,26.6399993896,58.0,76.0,0.0,53.0187416077,71.25,220.0,0.0,-922.121011006,346.665888666,1,1,0
2015-07-18 14:10:00-07:00,26.4799995422,58.0,76.0,0.0,53.0187416077,71.45,225.6,0.0,-959.866286832,355.490111286,1,1,0
2015-07-18 14:15:00-07:00,24.6399993896,58.2,76.0,0.0,53.0187416077,71.5,216.0,0.0,-908.771609063,354.02861099,1,1,0
2015-07-18 14:20:00-07:00,26.0,58.2,76.0,0.0,53.0187416077,71.5,217.6,0.0,-915.503250611,356.651045146,1,1,0
2015-07-18 14:25:00-07:00,26.4799995422,58.2,76.0,0.0,53.0187416077,71.5,220.8,0.0,-928.966533709,361.895913457,1,1,0
2015-07-18 14:30:00-07:00,24.4799995422,58.2,76.0,0.0,53.0187416077,71.5,222.4,0.0,-935.698175257,364.518347612,1,1,0
2015-07-18 14:35:00-07:00,25.1199996948,58.4,76.0,0.0,53.0187416077,71.5,217.6,0.0,-901.736284437,370.41801132,1,1,0
2015-07-18 14:40:00-07:00,26.0799995422,58.4,76.0,0.0,53.0187416077,71.5,213.6,0.0,-885.160249796,363.608856701,1,1,0
2015-07-18 14:45:00-07:00,26.3199996948,58.4,76.0,0.0,53.0187416077,71.5,217.6,0.0,-901.736284437,370.41801132,1,1,0
2015-07-18 14:50:00-07:00,25.9199996948,58.1,76.0,0.0,53.0187416077,71.5,219.2,0.0,-929.168989093,352.339382368,1,1,0
2015-07-18 14:55:00-07:00,26.7999992371,58.2,76.0,0.0,53.0187416077,71.5,217.6,0.0,-915.503250611,356.651045146,1,1,0
2015-07-18 15:00:00-07:00,26.4799995422,58.1,76.0,0.0,53.0187416077,71.5,224.0,0.0,-949.515755278,360.054843295,1,1,0
2015-07-18 15:05:00-07:00,25.8399993896,58.3,76.0,0.0,53.0187416077,71.5,215.2,0.0,-898.59822597,359.524956231,1,1,0
2015-07-18 15:10:00-07:00,25.7599998474,58.0,76.0,0.0,53.0187416077,71.5,220.0,0.0,-939.519520648,346.665888666,1,1,0
2015-07-18 15:15:00-07:00,26.3199996948,58.0,76.0,0.0,53.0187416077,71.5,215.2,0.0,-919.020912924,339.102269277,1,1,0
2015-07-18 15:20:00-07:00,26.6399993896,58.1,76.0,0.0,53.0187416077,71.5,221.6,0.0,-939.342372186,356.197112832,1,1,0
2015-07-18 15:25:00-07:00,25.7599998474,58.1,76.0,0.0,53.0187416077,71.5,219.2,0.0,-929.168989093,352.339382368,1,1,0
2015-07-18 15:30:00-07:00,26.3199996948,58.2,76.0,0.0,53.0187416077,71.5,220.8,0.0,-928.966533709,361.895913457,1,1,0
2015-07-18 15:35:00-07:00,25.7599998474,58.2,76.0,0.0,53.0187416077,71.5,220.0,0.0,-925.600712934,360.584696379,1,1,0
2015-07-18 15:40:00-07:00,26.0,58.1,76.0,0.0,53.0187416077,71.5,216.8,0.0,-918.995606001,348.481651904,1,1,0
2015-07-18 15:45:00-07:00,26.6399993896,58.2,76.0,0.0,53.0187416077,71.5,217.6,0.0,-915.503250611,356.651045146,1,1,0
2015-07-18 15:50:00-07:00,25.6799995422,58.1,76.0,0.0,53.0187416077,71.5,217.6,0.0,-922.386733699,349.767562058,1,1,0
2015-07-18 15:55:00-07:00,26.3199996948,58.3,76.0,0.0,53.0187416077,71.4,216.0,0.0,-895.105870581,360.861480231,1,1,0
2015-07-18 16:00:00-07:00,26.3199996948,58.3,76.0,0.0,53.0187416077,71.25,222.4,0.0,-911.074539066,371.553672238,1,1,0
2015-07-18 16:05:00-07:00,26.1599998474,58.1,76.0,0.0,53.0187416077,71.25,216.0,0.0,-898.522305201,347.195741749,1,1,0
2015-07-18 16:10:00-07:00,26.4799995422,58.2,76.0,0.0,53.0187416077,71.15,221.6,0.0,-907.797292523,363.207130534,1,1,0
2015-07-18 16:15:00-07:00,25.7599998474,58.2,76.0,0.0,53.0187416077,71.0,220.8,0.0,-894.04297981,361.895913457,1,1,0
2015-07-18 16:20:00-07:00,26.3199996948,58.2,76.0,0.0,53.0187416077,71.0,218.4,0.0,-884.325121334,357.962262224,1,1,0
2015-07-18 16:25:00-07:00,25.0399993896,58.1,76.0,0.0,53.0187416077,71.0,216.8,0.0,-884.70472518,348.481651904,1,1,0
2015-07-18 16:30:00-07:00,26.1599998474,58.1,76.0,0.0,53.0187416077,71.0,215.2,0.0,-878.175539017,345.909831595,1,1,0
2015-07-18 16:35:00-07:00,25.7599998474,58.0,76.0,0.0,53.0187416077,71.0,216.8,0.0,-891.562901344,341.62347574,1,1,0
2015-07-18 16:40:00-07:00,26.2399993896,58.0,76.0,0.0,53.0187416077,71.0,216.0,0.0,-888.273001339,340.362872508,1,1,0
2015-07-18 16:45:00-07:00,26.3199996948,58.0,76.0,0.0,53.0187416077,70.85,224.8,0.0,-913.795033301,354.229508055,1,1,0
2015-07-18 16:50:00-07:00,26.0,58.0,76.0,0.0,53.0187416077,70.75,218.4,0.0,-880.870726328,344.144682203,1,1,0
2015-07-18 16:55:00-07:00,25.7599998474,58.0,76.0,0.0,53.0187416077,70.75,211.2,0.0,-851.831032054,332.799253119,1,1,0
2015-07-18 17:00:00-07:00,26.4799995422,58.0,76.0,0.0,53.0187416077,70.75,222.4,0.0,-897.003889814,350.44769836,1,1,0
2015-07-18 17:05:00-07:00,26.0,58.0,76.0,0.0,53.0187416077,70.75,216.0,0.0,-871.190828237,340.362872508,1,1,0
2015-07-18 17:10:00-07:00,26.0,58.0,76.0,0.0,53.0187416077,70.75,220.8,0.0,-890.55062442,347.926491897,1,1,0
2015-07-18 17:15:00-07:00,26.4799995422,58.0,76.0,0.0,53.0187416077,70.7,216.0,0.0,-867.774393616,340.362872508,1,1,0
2015-07-18 17:20:00-07:00,26.3199996948,57.9,76.0,0.0,53.0187416077,70.55,222.4,0.0,-889.968565188,343.412373734,1,1,0
2015-07-18 17:25:00-07:00,26.0,58.0,76.0,0.0,53.0187416077,70.5,225.6,0.0,-892.069039807,355.490111286,1,1,0
2015-07-18 17:30:00-07:00,26.0799995422,58.0,76.0,0.0,53.0187416077,70.5,215.2,0.0,-850.945289745,339.102269277,1,1,0
2015-07-18 17:35:00-07:00,26.6399993896,57.9,76.0,0.0,53.0187416077,70.45,218.4,0.0,-867.053146307,337.235892192,1,1,0
2015-07-18 17:40:00-07:00,26.6399997711,58.0,76.0,0.0,53.0187416077,70.3,216.0,0.0,-840.442916652,340.362872508,1,1,0
2015-07-18 17:45:00-07:00,26.7999996185,58.0,76.0,0.0,53.0187416077,70.25,224.8,0.0,-871.127560929,354.229508055,1,1,0
2015-07-18 17:50:00-07:00,26.6399993896,58.0,76.0,0.0,53.0187416077,70.25,213.6,0.0,-827.726187787,336.581062814,1,1,0
2015-07-18 17:55:00-07:00,26.6399993896,58.0,76.0,0.0,53.0187416077,70.05,224.0,0.0,-853.855585903,352.968904823,1,1,0
2015-07-18 18:00:00-07:00,26.0,57.8,76.0,0.0,53.0187416077,70.0,220.8,0.0,-852.134715131,333.957070338,1,0,0
2015-07-18 18:05:00-07:00,26.1599998474,57.9,76.0,0.0,53.0187416077,69.95,214.4,0.0,-817.261775079,331.05941065,1,0,0
2015-07-18 18:10:00-07:00,26.7999992371,57.8,76.0,0.0,53.0187416077,70.0,216.8,0.0,-836.697492031,327.907123411,1,0,0
2015-07-18 18:15:00-07:00,26.6399993896,57.9,76.0,0.0,53.0187416077,69.75,221.6,0.0,-830.687097791,342.177077426,1,0,0
2015-07-18 18:20:00-07:00,26.9599994659,57.7,76.0,0.0,53.0187416077,69.75,217.6,0.0,-829.45971202,322.233629709,1,0,0
2015-07-18 18:25:00-07:00,26.4799995422,57.9,76.0,0.0,53.0187416077,69.75,223.2,0.0,-836.684838569,344.647670043,1,0,0
2015-07-18 18:30:00-07:00,26.7999992371,57.4,76.0,0.0,53.0187416077,69.75,219.2,0.0,-856.360971291,303.800703833,1,0,0
2015-07-18 18:35:00-07:00,26.7999992371,57.8,76.0,0.0,53.0187416077,69.75,219.2,0.0,-828.624583557,331.537091567,1,0,0
2015-07-18 18:40:00-07:00,26.3199996948,57.3,76.0,0.0,53.0187416077,69.65,216.0,0.0,-843.859351273,292.532787821,1,0,0
2015-07-18 18:45:00-07:00,26.9599994659,57.4,76.0,0.0,53.0187416077,69.55,217.6,0.0,-836.343195107,301.583180447,1,0,0
2015-07-18 18:50:00-07:00,27.6000003815,57.3,76.0,0.0,53.0187416077,69.5,216.0,0.0,-833.610047411,292.532787821,1,0,0
2015-07-18 18:55:00-07:00,28.2399997711,57.4,76.0,0.0,53.0187416077,69.5,219.2,0.0,-839.025728958,303.800703833,1,0,0
2015-07-18 19:00:00-07:00,26.3199996948,57.5,76.0,0.0,53.0187416077,69.45,219.2,0.0,-828.624583557,310.734800767,1,0,0
2015-07-18 19:05:00-07:00,26.9599994659,57.3,76.0,0.0,53.0187416077,69.25,220.8,0.0,-834.672938182,299.033516439,1,0,0
2015-07-18 19:10:00-07:00,26.9599998474,57.3,76.0,0.0,53.0187416077,69.25,211.2,0.0,-798.382810435,286.032059202,1,0,0
2015-07-18 19:15:00-07:00,27.4400001526,57.2,76.0,0.0,53.0187416077,69.25,220.0,0.0,-838.608164726,290.990657813,1,0,0
2015-07-18 19:20:00-07:00,27.2799999237,57.3,76.0,0.0,53.0187416077,69.05,216.8,0.0,-805.835699292,293.61624259,1,0,0
2015-07-18 19:25:00-07:00,26.9599994659,57.3,76.0,0.0,53.0187416077,69.0,218.4,0.0,-808.328431219,295.78315213,1,0,0
2015-07-18 19:30:00-07:00,27.1199996948,57.3,76.0,0.0,53.0187416077,68.95,219.2,0.0,-807.822292757,296.866606899,1,0,0
2015-07-18 19:35:00-07:00,26.7999992371,57.2,76.0,0.0,53.0187416077,68.8,223.2,0.0,-819.033259697,295.223249199,1,0,0
2015-07-18 19:40:00-07:00,26.9599994659,57.5,76.0,0.0,53.0187416077,68.75,220.0,0.0,-782.932933873,311.868869382,1,0,0
2015-07-18 19:45:00-07:00,27.1199996948,57.0,76.0,0.0,53.0187416077,68.75,216.8,0.0,-805.835699292,273.041714098,1,0,0
2015-07-18 19:50:00-07:00,27.6,57.2,76.0,0.0,53.0187416077,68.75,212.0,0.0,-774.581649245,280.409179347,1,0,0
2015-07-18 19:55:00-07:00,27.4399997711,57.3,76.0,0.0,53.0187416077,68.75,222.4,0.0,-805.544669676,301.200425978,1,0,0
2015-07-18 20:00:00-07:00,27.2799999237,57.3,76.0,0.0,53.0187416077,68.75,212.8,0.0,-770.772957316,288.198968742,1,0,0
2015-07-18 20:05:00-07:00,27.2799999237,57.2,76.0,0.0,53.0187416077,68.6,224.0,0.0,-807.796985834,296.281397045,1,0,0
2015-07-18 20:10:00-07:00,27.6000003815,57.2,76.0,0.0,53.0187416077,68.55,216.0,0.0,-775.530658862,285.69991858,1,0,0
2015-07-18 20:15:00-07:00,27.1199996948,57.4,76.0,0.0,53.0187416077,68.35,219.2,0.0,-759.283614222,303.800703833,1,0,0
2015-07-18 20:20:00-07:00,27.1199996948,57.1,76.0,0.0,53.0187416077,68.4,213.6,0.0,-763.535177305,275.768526568,1,0,0
2015-07-18 20:25:00-07:00,27.6000003815,57.0,76.0,0.0,53.0187416077,68.3,220.8,0.0,-789.272318113,278.0793841,1,0,0
2015-07-18 20:30:00-07:00,27.9200000763,57.1,76.0,0.0,53.0187416077,68.25,219.2,0.0,-773.151808089,282.998413032,1,0,0
2015-07-18 20:35:00-07:00,27.7600002289,57.1,76.0,0.0,53.0187416077,68.25,220.8,0.0,-778.795251944,285.064094879,1,0,0
2015-07-18 20:40:00-07:00,27.6,57.0,76.0,0.0,53.0187416077,68.25,220.8,0.0,-785.779962723,278.0793841,1,0,0
2015-07-18 20:45:00-07:00,28.0799999237,57.3,76.0,0.0,53.5249862671,68.2,222.4,0.0,-766.850384233,265.584470786,1,0,0
2015-07-18 20:50:00-07:00,27.2799999237,57.0,76.0,0.0,53.7274871826,68.05,216.0,0.0,-755.032051139,223.606521709,1,0,0
2015-07-18 20:55:00-07:00,27.9200000763,57.7,76.0,0.0,54.0312385559,68.0,220.0,0.0,-716.818597235,255.323925431,1,0,0
2015-07-18 21:00:00-07:00,27.4400001526,57.6,76.0,0.0,54.0312385559,68.0,220.0,0.0,-723.778001091,248.364521575,1,0,0
2015-07-18 21:05:00-07:00,27.6000003815,57.9,76.0,0.0,54.0312385559,68.0,216.8,0.0,-692.675792583,265.326475208,1,0,0
2015-07-18 21:10:00-07:00,27.6,58.0,76.0,0.0,54.0312385559,68.0,220.0,0.0,-695.940385665,276.202137001,1,0,0
2015-07-18 21:15:00-07:00,27.4400001526,58.0,76.0,0.0,54.0312385559,68.0,216.0,0.0,-683.286924107,271.180279965,1,0,0
2015-07-18 21:20:00-07:00,27.7600002289,58.0,76.0,0.0,54.0312385559,68.0,218.4,0.0,-690.879001042,274.193394187,1,0,0
2015-07-18 21:25:00-07:00,27.2799999237,58.0,76.0,0.0,54.0312385559,68.0,219.2,0.0,-693.409693353,275.197765594,1,0,0
2015-07-18 21:30:00-07:00,27.4400001526,58.0,76.0,0.0,54.0312385559,67.95,219.2,0.0,-689.942644887,275.197765594,1,0,0
2015-07-18 21:35:00-07:00,27.6000003815,58.1,76.0,0.0,54.0312385559,67.95,218.4,0.0,-680.515816026,281.102184197,1,0,0
2015-07-18 21:40:00-07:00,27.4400001526,58.1,76.0,0.0,54.0312385559,67.75,217.6,0.0,-664.256117925,280.072505867,1,0,0
2015-07-18 21:45:00-07:00,27.6,58.1,76.0,0.0,54.4312385559,67.75,220.8,0.0,-674.024590247,256.252376069,1,0,0
2015-07-18 21:50:00-07:00,27.6000003815,58.3,76.0,0.0,54.5312385559,67.75,222.4,0.0,-664.838177156,265.144601971,1,0,0
2015-07-18 21:55:00-07:00,27.6,58.3,76.0,0.0,54.8349899292,67.75,216.8,0.0,-648.097647516,237.636494762,1,0,0
2015-07-18 22:00:00-07:00,69.6799995422,58.3,76.0,0.0,55.0374908447,67.75,86.4,21.5199989319,-258.282457313,89.1691938231,1,0,0
2015-07-18 22:05:00-07:00,25.9199993134,58.8,76.0,0.0,55.0374908447,67.75,148.0,0.0,-419.019379478,176.152430338,1,0,0
2015-07-18 22:10:00-07:00,25.6799991608,58.5,76.0,0.0,55.0374908447,67.75,222.4,0.0,-650.767527904,243.598759278,1,0,0
2015-07-18 22:15:00-07:00,25.9199993134,58.6,76.0,0.0,55.1387397766,67.75,218.4,0.0,-632.154285953,239.131200548,1,0,0
2015-07-18 22:20:00-07:00,26.1599994659,58.8,76.0,0.0,55.5437355042,67.75,216.0,0.0,-611.541797076,222.496295145,1,0,0
2015-07-18 22:25:00-07:00,27.0399990082,58.6,76.0,0.0,55.5437355042,67.75,220.0,0.0,-636.785452883,212.697789194,1,0,0
2015-07-18 22:30:00-07:00,27.1999988556,59.1,76.0,0.0,55.5437355042,67.75,215.2,0.0,-588.854140503,242.094921746,1,0,0
2015-07-18 22:35:00-07:00,27.5199993134,59.0,76.0,0.0,55.5437355042,67.75,223.2,0.0,-617.805260547,244.034101415,1,0,0
