Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-18 22:40:00-07:00,25.9199993134,59.0,76.0,0.0,55.5437355042,67.75,216.8,0.0,-600.090414366,237.036707826,1,0,0
2015-07-18 22:45:00-07:00,25.6799991608,58.8,76.0,0.0,55.5437355042,67.75,216.8,0.0,-613.806766695,223.320355497,1,0,0
2015-07-18 22:50:00-07:00,27.0399990082,59.2,76.0,0.0,55.5437355042,67.75,220.8,0.0,-597.19277167,255.379500378,1,0,0
2015-07-18 22:55:00-07:00,27.0399993896,58.9,76.0,0.0,55.5437355042,67.75,224.0,0.0,-627.105554792,237.822837141,1,0,0
2015-07-18 23:00:00-07:00,25.4399990082,58.8,76.0,0.0,55.5437355042,67.75,222.4,0.0,-629.661554026,229.088777964,1,0,0
2015-07-18 23:05:00-07:00,26.3199993134,59.1,76.0,0.0,55.5437355042,67.75,216.0,0.0,-591.043189353,242.994902868,1,0,0
2015-07-18 23:10:00-07:00,27.0399990082,59.1,76.0,0.0,55.7462364197,67.7,213.6,0.0,-581.097568569,226.612076986,1,0,0
2015-07-18 23:15:00-07:00,26.2399990082,58.9,76.0,0.0,56.149987793,67.7,225.6,0.0,-628.016604024,196.256059919,1,0,0
2015-07-18 23:20:00-07:00,25.9199993134,59.4,76.0,0.0,56.549987793,67.75,214.4,0.0,-566.318325469,193.295106665,1,0,0
2015-07-18 23:25:00-07:00,26.3999996185,59.4,76.0,0.0,56.549987793,67.75,220.8,0.0,-583.22335011,199.065109849,1,0,0
2015-07-18 23:30:00-07:00,25.0399990082,59.4,76.0,0.0,56.549987793,67.75,216.0,0.0,-570.54458163,194.737607461,1,0,0
2015-07-18 23:35:00-07:00,25.4399990082,59.6,76.0,0.0,56.0437355042,67.75,220.8,0.0,-569.253928551,248.394789599,1,0,0
2015-07-18 23:40:00-07:00,25.6799991608,59.5,76.0,0.0,56.0437355042,67.75,218.4,0.0,-569.975175859,238.786056223,1,0,0
2015-07-18 23:45:00-07:00,25.9199993134,59.5,76.0,0.0,56.0437355042,67.75,217.6,0.0,-567.887354703,237.911382024,1,0,0
2015-07-18 23:50:00-07:00,26.3999996185,59.5,76.0,0.0,56.0437355042,67.75,214.4,0.0,-559.536070075,234.41268523,1,0,0
2015-07-18 23:55:00-07:00,25.9199993134,59.4,76.0,0.0,56.0437355042,67.75,223.2,0.0,-589.562734351,236.973469865,1,0,0
2015-07-19 00:00:00-07:00,25.9199993134,59.3,76.0,0.0,56.0437355042,67.65,218.4,0.0,-576.88396587,224.968476202,1,0,0
2015-07-19 00:05:00-07:00,26.1599994659,59.3,76.0,0.0,56.0437355042,67.5,213.6,0.0,-554.069774682,220.024114088,1,0,0
2015-07-19 00:10:00-07:00,25.9199993134,59.5,76.0,0.0,56.0437355042,67.5,216.0,0.0,-546.629539286,236.162033627,1,0,0
2015-07-19 00:15:00-07:00,26.3999996185,59.4,76.0,0.0,56.0437355042,67.5,221.6,0.0,-567.811433933,235.274735314,1,0,0
2015-07-19 00:20:00-07:00,26.1599994659,59.3,76.0,0.0,56.0437355042,67.35,220.0,0.0,-560.23201046,226.616596907,1,0,0
2015-07-19 00:25:00-07:00,26.5599994659,59.5,76.0,0.0,56.0437355042,67.3,219.2,0.0,-540.859560816,239.660730422,1,0,0
2015-07-19 00:30:00-07:00,26.3199993134,59.4,76.0,0.0,56.0437355042,67.4,217.6,0.0,-550.678646984,231.027898937,1,0,0
2015-07-19 00:35:00-07:00,26.1599994659,59.3,76.0,0.0,56.0437355042,67.45,221.6,0.0,-571.316442785,228.264717612,1,0,0
2015-07-19 00:40:00-07:00,26.3999996185,59.5,76.0,0.0,56.0437355042,67.3,216.8,0.0,-534.937740807,237.036707826,1,0,0
2015-07-19 00:45:00-07:00,26.3999996185,59.5,76.0,0.0,56.0437355042,67.3,223.2,0.0,-550.72926083,244.034101415,1,0,0
2015-07-19 00:50:00-07:00,26.1599994659,59.5,76.0,0.0,55.6387397766,67.35,215.2,0.0,-534.39364196,262.857695966,1,0,0
2015-07-19 00:55:00-07:00,26.0799991608,58.9,76.0,0.0,55.5374908447,67.25,220.8,0.0,-583.22335011,234.861539439,1,0,0
2015-07-19 01:00:00-07:00,26.4799991608,58.7,76.0,0.0,55.5374908447,67.25,220.8,0.0,-597.19277167,220.892117879,1,0,0
2015-07-19 01:05:00-07:00,26.1599994659,58.6,76.0,0.0,55.5374908447,67.25,221.6,0.0,-606.366531299,214.682433937,1,0,0
2015-07-19 01:10:00-07:00,25.9199993134,58.6,76.0,0.0,55.5374908447,67.25,210.4,0.0,-575.719847407,203.832058214,1,0,0
2015-07-19 01:15:00-07:00,26.3999996185,58.8,76.0,0.0,55.5374908447,67.25,220.0,0.0,-588.069625887,227.051187976,1,0,0
2015-07-19 01:20:00-07:00,26.3199993134,58.5,76.0,0.0,55.5374908447,67.25,220.0,0.0,-608.947837457,206.172976406,1,0,0
2015-07-19 01:25:00-07:00,26.5599994659,58.7,76.0,0.0,55.5374908447,67.1,220.8,0.0,-586.7157055,220.892117879,1,0,0
2015-07-19 01:30:00-07:00,26.3199993134,58.8,76.0,0.0,55.5374908447,67.05,216.8,0.0,-565.799533546,223.748625241,1,0,0
2015-07-19 01:35:00-07:00,26.3999996185,58.9,76.0,0.0,55.5374908447,67.0,220.0,0.0,-563.711712389,234.010591832,1,0,0
2015-07-19 01:40:00-07:00,26.1599994659,58.7,76.0,0.0,55.5374908447,67.0,220.0,0.0,-577.630520102,220.091784119,1,0,0
2015-07-19 01:45:00-07:00,26.3199993134,58.6,76.0,0.0,55.5374908447,67.0,220.0,0.0,-584.589923958,213.132380262,1,0,0
2015-07-19 01:50:00-07:00,26.5599994659,58.8,76.0,0.0,55.5374908447,67.0,212.8,0.0,-551.994606986,219.620421824,1,0,0
2015-07-19 01:55:00-07:00,25.9199993134,58.9,76.0,0.0,55.5374908447,66.95,221.6,0.0,-564.306425082,235.712487046,1,0,0
2015-07-19 02:00:00-07:00,26.5599994659,58.8,76.0,0.0,55.5374908447,67.0,220.8,0.0,-572.746283941,227.876828659,1,0,0
2015-07-19 02:05:00-07:00,26.1599994659,58.9,76.0,0.0,55.5374908447,67.0,220.0,0.0,-563.711712389,234.010591832,1,0,0
2015-07-19 02:10:00-07:00,26.3999996185,58.6,76.0,0.0,55.5374908447,67.0,218.4,0.0,-580.338360875,211.582326588,1,0,0
2015-07-19 02:15:00-07:00,26.0799991608,58.7,76.0,0.0,55.5374908447,66.9,220.8,0.0,-572.746283941,220.892117879,1,0,0
2015-07-19 02:20:00-07:00,25.9199993134,58.8,76.0,0.0,55.5374908447,66.9,220.8,0.0,-565.761573161,227.876828659,1,0,0
2015-07-19 02:25:00-07:00,26.3999996185,58.6,76.0,0.0,55.5374908447,66.9,217.6,0.0,-571.329096246,210.80729975,1,0,0
2015-07-19 02:30:00-07:00,26.3999996185,58.5,76.0,0.0,55.5374908447,66.85,222.4,0.0,-587.44960627,208.422136148,1,0,0
2015-07-19 02:35:00-07:00,26.3999996185,58.5,76.0,0.0,55.5374908447,66.8,219.2,0.0,-575.530045483,205.423256491,1,0,0
2015-07-19 02:40:00-07:00,26.3999996185,58.6,76.0,0.0,55.5374908447,66.75,219.2,0.0,-565.128900083,212.357353425,1,0,0
2015-07-19 02:45:00-07:00,26.1599994659,58.6,76.0,0.0,55.5374908447,66.8,219.2,0.0,-568.59594855,212.357353425,1,0,0
2015-07-19 02:50:00-07:00,26.1599994659,58.8,76.0,0.0,55.5374908447,66.75,217.6,0.0,-547.236905441,224.574265925,1,0,0
2015-07-19 02:55:00-07:00,26.3999996185,58.7,76.0,0.0,55.5374908447,66.75,215.2,0.0,-548.008766596,215.289781556,1,0,0
2015-07-19 03:00:00-07:00,26.1599994659,59.1,76.0,0.0,55.5374908447,66.75,218.4,0.0,-528.522435797,246.12627664,1,0,0
2015-07-19 03:05:00-07:00,26.1599994659,58.8,76.0,0.0,55.5374908447,66.75,221.6,0.0,-557.296407379,228.702469343,1,0,0
2015-07-19 03:10:00-07:00,26.3199993134,58.8,76.0,0.0,55.5374908447,66.75,217.6,0.0,-547.236905441,224.574265925,1,0,0
2015-07-19 03:15:00-07:00,26.1599994659,58.6,76.0,0.0,55.5374908447,66.75,222.4,0.0,-573.378957018,215.457460774,1,0,0
2015-07-19 03:20:00-07:00,25.9199993134,58.8,76.0,0.0,55.5374908447,66.75,214.4,0.0,-539.18930389,221.271703191,1,0,0
2015-07-19 03:25:00-07:00,26.3999996185,58.7,76.0,0.0,55.5374908447,66.75,218.4,0.0,-556.157595839,218.491116598,1,0,0
2015-07-19 03:30:00-07:00,26.3199993134,58.6,76.0,0.0,55.8449890137,66.75,212.0,0.0,-546.566271978,184.760255712,1,0,0
2015-07-19 03:35:00-07:00,26.5599994659,58.9,76.0,0.0,56.149987793,66.75,223.2,0.0,-554.259576605,194.168229494,1,0,0
2015-07-19 03:40:00-07:00,26.3999996185,58.9,76.0,0.0,56.549987793,66.75,219.2,0.0,-544.326609282,162.952124385,1,0,0
2015-07-19 03:45:00-07:00,26.3999996185,58.9,76.0,0.0,56.1449859619,66.75,220.0,0.0,-546.313202747,191.732553218,1,0,0
2015-07-19 03:50:00-07:00,26.3999996185,58.9,76.0,0.0,55.5374908447,66.75,219.2,0.0,-544.326609282,233.159644226,1,0,0
2015-07-19 03:55:00-07:00,26.3999996185,58.8,76.0,0.0,55.5374908447,66.75,218.4,0.0,-549.248805828,225.399906609,1,0,0
2015-07-19 04:00:00-07:00,26.3999996185,58.6,76.0,0.0,55.4374908447,66.75,215.2,0.0,-554.816328914,215.289781556,1,0,0
2015-07-19 04:05:00-07:00,26.5599994659,58.5,76.0,0.0,55.0374908447,66.75,220.8,0.0,-576.23863933,241.846250219,1,0,0
2015-07-19 04:10:00-07:00,26.5599994659,58.2,76.0,0.0,55.0374908447,66.7,218.4,0.0,-587.247150886,218.491116598,1,0,0
2015-07-19 04:15:00-07:00,26.1599994659,58.1,76.0,0.0,54.6324890137,66.65,220.8,0.0,-597.19277167,242.195613652,1,0,0
2015-07-19 04:20:00-07:00,26.7199993134,58.0,76.0,0.0,54.5312385559,66.7,216.8,0.0,-596.661326284,237.893770551,1,0,0
2015-07-19 04:25:00-07:00,26.3999996185,58.0,76.0,0.0,54.5312385559,66.6,220.8,0.0,-600.68512706,242.28295451,1,0,0
2015-07-19 04:30:00-07:00,26.4799991608,58.1,76.0,0.0,54.5312385559,66.5,216.0,0.0,-573.96101625,243.848803001,1,0,0
2015-07-19 04:35:00-07:00,26.3999996185,58.0,76.0,0.0,54.5312385559,66.5,220.8,0.0,-593.70041628,242.28295451,1,0,0
2015-07-19 04:40:00-07:00,26.3999996185,58.1,76.0,0.0,54.5312385559,66.5,216.0,0.0,-573.96101625,243.848803001,1,0,0
2015-07-19 04:45:00-07:00,26.9599990845,58.2,76.0,0.0,54.5312385559,66.5,218.4,0.0,-573.429570865,253.467024155,1,0,0
2015-07-19 04:50:00-07:00,26.8799991608,58.2,76.0,0.0,54.6312385559,66.5,216.8,0.0,-569.228621628,244.751946715,1,0,0
2015-07-19 04:55:00-07:00,26.8799991608,58.1,76.0,0.0,55.0312385559,66.5,218.4,0.0,-580.338360875,212.014284093,1,0,0
2015-07-19 05:00:00-07:00,26.5599994659,58.2,76.0,0.0,55.0312385559,66.5,225.6,0.0,-592.333842432,226.140318305,1,0,0
2015-07-19 05:05:00-07:00,26.3199993134,58.0,76.0,0.0,55.0312385559,66.5,217.6,0.0,-585.096062421,204.354191906,1,0,0
2015-07-19 05:10:00-07:00,26.7199993134,58.3,76.0,0.0,55.0312385559,66.4,219.2,0.0,-561.661851616,226.659087059,1,0,0
2015-07-19 05:15:00-07:00,25.9199993134,58.1,76.0,0.0,55.0312385559,66.5,219.2,0.0,-582.464142417,212.790893192,1,0,0
2015-07-19 05:20:00-07:00,26.5599994659,58.0,76.0,0.0,55.0312385559,66.45,216.8,0.0,-579.515885874,203.60288973,1,0,0
2015-07-19 05:25:00-07:00,26.3999996185,58.2,76.0,0.0,55.0312385559,66.4,220.0,0.0,-570.671116245,220.526906148,1,0,0
2015-07-19 05:30:00-07:00,26.7199993134,58.2,76.0,0.0,55.0312385559,66.25,217.6,0.0,-554.120388528,218.121158081,1,0,0
2015-07-19 05:35:00-07:00,26.5599994659,58.1,76.0,0.0,55.0312385559,66.25,216.8,0.0,-558.941357381,210.461065894,1,0,0
2015-07-19 05:40:00-07:00,26.3999996185,58.1,76.0,0.0,55.0312385559,66.25,218.4,0.0,-563.066385849,212.014284093,1,0,0
2015-07-19 05:45:00-07:00,26.0799991608,58.2,76.0,0.0,55.0312385559,66.25,219.2,0.0,-558.194803149,219.724990126,1,0,0
2015-07-19 05:50:00-07:00,26.5599994659,58.1,76.0,0.0,55.0312385559,66.25,218.4,0.0,-563.066385849,212.014284093,1,0,0
2015-07-19 05:55:00-07:00,26.8799991608,58.0,76.0,0.0,55.0312385559,66.25,213.6,0.0,-557.448248918,200.597681026,1,0,0
2015-07-19 06:00:00-07:00,26.7199993134,58.2,76.0,0.0,55.0312385559,66.25,219.2,0.0,-558.194803149,219.724990126,1,0,0
2015-07-19 06:05:00-07:00,26.8799991608,58.1,76.0,0.0,55.0312385559,66.2,218.4,0.0,-559.611990844,212.014284093,1,0,0
2015-07-19 06:10:00-07:00,26.8799991608,58.3,76.0,0.0,55.0312385559,66.25,217.6,0.0,-547.236905441,225.004641168,1,0,0
2015-07-19 06:15:00-07:00,27.1999988556,58.3,76.0,0.0,55.0312385559,66.2,221.6,0.0,-553.791398527,229.140755896,1,0,0
2015-07-19 06:20:00-07:00,27.1999988556,58.1,76.0,0.0,55.0312385559,66.25,220.0,0.0,-567.191414317,213.567502291,1,0,0
2015-07-19 06:25:00-07:00,27.1999988556,58.1,76.0,0.0,55.0312385559,66.15,218.4,0.0,-556.157595839,212.014284093,1,0,0
2015-07-19 06:30:00-07:00,27.1999988556,58.1,76.0,0.0,55.0312385559,66.2,218.4,0.0,-559.611990844,212.014284093,1,0,0
2015-07-19 06:35:00-07:00,27.0399990082,58.2,76.0,0.0,55.0312385559,66.2,220.8,0.0,-558.776862381,221.32882217,1,0,0
2015-07-19 06:40:00-07:00,27.1999988556,58.0,76.0,0.0,55.0312385559,66.05,214.4,0.0,-545.971559285,201.348983202,1,0,0
2015-07-19 06:45:00-07:00,27.3599990845,58.0,76.0,0.0,55.0312385559,66.05,222.4,0.0,-566.343632392,208.862004963,1,0,0
2015-07-19 06:50:00-07:00,27.5199993134,58.1,76.0,0.0,55.0312385559,66.15,217.6,0.0,-554.120388528,211.237674994,1,0,0
2015-07-19 06:55:00-07:00,28.0,58.1,76.0,0.0,55.0312385559,66.0,215.2,0.0,-537.797423119,208.907847696,1,0,0
2015-07-19 07:00:00-07:00,27.5199989319,58.2,76.0,0.0,55.0312385559,66.0,228.0,0.0,-562.572900848,228.546066372,1,0,0
2015-07-19 07:05:00-07:00,27.5199993134,58.3,76.0,0.0,54.8312385559,66.1,214.4,0.0,-529.015920798,235.260260176,1,0,0
2015-07-19 07:10:00-07:00,26.5599994659,58.2,76.0,0.0,54.5312385559,66.05,222.4,0.0,-552.27298314,258.109277345,1,0,0
2015-07-19 07:15:00-07:00,26.3999996185,58.0,76.0,0.0,54.5312385559,66.1,216.0,0.0,-553.462408527,237.01593376,1,0,0
2015-07-19 07:20:00-07:00,27.6799995422,58.0,76.0,0.0,54.5312385559,66.05,215.2,0.0,-548.008766596,236.138096968,1,0,0
2015-07-19 07:25:00-07:00,27.6799995422,57.9,76.0,0.0,54.5312385559,66.15,222.4,0.0,-580.414281644,237.003303467,1,0,0
2015-07-19 07:30:00-07:00,26.7199993134,57.9,76.0,0.0,54.5312385559,66.0,218.4,0.0,-559.611990844,232.740654124,1,0,0
2015-07-19 07:35:00-07:00,26.5599994659,57.8,76.0,0.0,54.2274871826,66.0,216.8,0.0,-562.370445463,245.009222504,1,0,0
2015-07-19 07:40:00-07:00,27.0399990082,57.6,76.0,0.0,54.0249862671,66.05,222.4,0.0,-594.484930896,251.513821534,1,0,0
2015-07-19 07:45:00-07:00,26.3999996185,57.5,76.0,0.0,53.6249862671,66.1,220.0,0.0,-598.508731672,269.677855174,1,0,0
2015-07-19 07:50:00-07:00,27.1999992371,57.2,76.0,0.0,53.3224884033,66.25,213.6,0.0,-611.503836691,262.001460573,1,0,0
2015-07-19 07:55:00-07:00,28.1599998474,57.0,76.0,0.0,53.0187416077,66.25,217.6,0.0,-636.722185576,274.049248098,1,0,0
2015-07-19 08:00:00-07:00,27.1999992371,57.0,76.0,0.0,53.0187416077,66.2,220.8,0.0,-642.593391738,278.0793841,1,0,0
2015-07-19 08:05:00-07:00,27.1999992371,56.5,76.0,0.0,53.0187416077,66.25,219.2,0.0,-676.074451019,241.393831431,1,0,0
2015-07-19 08:10:00-07:00,27.8399997711,56.6,76.0,0.0,53.0187416077,66.25,211.2,0.0,-644.71917328,239.264865286,1,0,0
2015-07-19 08:15:00-07:00,28.3199996948,56.8,76.0,0.0,53.0187416077,66.4,220.8,0.0,-670.532234857,264.10996254,1,0,0
2015-07-19 08:20:00-07:00,28.1599998474,56.7,76.0,0.0,53.0187416077,66.4,223.2,0.0,-684.881260264,259.920091453,1,0,0
2015-07-19 08:25:00-07:00,27.5199993134,56.7,76.0,0.0,53.0187416077,66.45,214.4,0.0,-661.269900997,249.672345912,1,0,0
2015-07-19 08:30:00-07:00,27.9999992371,56.5,76.0,0.0,53.0187416077,66.5,226.4,0.0,-716.185924157,249.322825894,1,0,0
2015-07-19 08:35:00-07:00,27.5199993134,56.7,76.0,0.0,53.0187416077,66.5,211.2,0.0,-654.740714833,245.945892988,1,0,0
2015-07-19 08:40:00-07:00,28.3199996948,56.9,76.0,0.0,53.0187416077,66.5,217.6,0.0,-660.814376381,267.165765011,1,0,0
2015-07-19 08:45:00-07:00,28.0,56.8,76.0,0.0,53.0187416077,66.5,218.4,0.0,-670.152631011,261.239202078,1,0,0
2015-07-19 08:50:00-07:00,28.0,56.6,76.0,0.0,53.0187416077,66.6,217.6,0.0,-688.34830873,246.515315749,1,0,0
2015-07-19 08:55:00-07:00,28.3199996948,56.5,76.0,0.0,53.0187416077,66.75,216.8,0.0,-702.963056829,238.750833277,1,0,0
2015-07-19 09:00:00-07:00,28.3199996948,56.8,76.0,0.0,53.0187416077,66.75,218.4,0.0,-687.424606037,261.239202078,1,0,0
2015-07-19 09:05:00-07:00,28.3199996948,56.6,76.0,0.0,53.0187416077,66.75,219.2,0.0,-703.810838754,248.327928365,1,0,0
2015-07-19 09:10:00-07:00,28.3199996948,56.9,76.0,0.0,53.0187416077,66.75,217.6,0.0,-678.023084099,267.165765011,1,0,0
2015-07-19 09:15:00-07:00,28.4799995422,56.6,76.0,0.0,53.0187416077,66.75,212.0,0.0,-680.692964488,240.171171594,1,0,0
2015-07-19 09:20:00-07:00,28.4799995422,56.6,76.0,0.0,53.0187416077,66.75,224.0,0.0,-719.222754931,253.765766212,1,0,0
2015-07-19 09:25:00-07:00,28.7999992371,56.8,76.0,0.0,53.0187416077,66.85,216.8,0.0,-689.246704501,259.325361769,1,0,0
2015-07-19 09:30:00-07:00,28.9599994659,56.6,76.0,0.0,53.0187416077,67.0,223.2,0.0,-734.305681107,252.859459904,1,0,0
2015-07-19 09:35:00-07:00,28.3199996948,56.8,76.0,0.0,53.0187416077,67.0,216.0,0.0,-696.952662589,258.368441615,1,0,0
2015-07-19 09:40:00-07:00,28.7999996185,56.8,76.0,0.0,53.0187416077,67.0,218.4,0.0,-704.696581063,261.239202078,1,0,0
2015-07-19 09:45:00-07:00,29.1199996948,57.0,76.0,0.0,53.0187416077,67.15,214.4,0.0,-688.398922577,270.019112097,1,0,0
2015-07-19 09:50:00-07:00,29.1199996948,56.7,76.0,0.0,53.0187416077,67.25,223.2,0.0,-744.896628431,259.920091453,1,0,0
2015-07-19 09:55:00-07:00,28.4799995422,56.8,76.0,0.0,53.0187416077,67.25,219.2,0.0,-724.613129554,262.196122232,1,0,0
2015-07-19 10:00:00-07:00,65.4399993896,57.0,76.0,0.0,53.0187416077,67.4,88.8,15.1199998856,-292.143120441,111.83627404,1,0,0
2015-07-19 10:05:00-07:00,23.0399993896,57.5,76.0,0.0,53.0187416077,67.5,207.2,0.0,-655.449308681,293.723771527,1,0,0
2015-07-19 10:10:00-07:00,26.1599994659,57.2,76.0,0.0,53.0187416077,67.65,216.8,0.0,-716.679409158,286.758066426,1,0,0
2015-07-19 10:15:00-07:00,26.8799991608,57.2,76.0,0.0,53.0187416077,67.75,214.4,0.0,-715.527944156,283.583622886,1,0,0
2015-07-19 10:20:00-07:00,26.8799995422,57.4,76.0,0.0,53.0187416077,67.75,223.2,0.0,-730.775365333,309.344512297,1,0,0
2015-07-19 10:25:00-07:00,27.3599990845,57.3,76.0,0.0,53.0187416077,67.75,222.4,0.0,-735.191423416,301.200425978,1,0,0
2015-07-19 10:30:00-07:00,26.8799991608,57.2,76.0,0.0,53.0187416077,67.75,216.8,0.0,-723.537585322,286.758066426,1,0,0
2015-07-19 10:35:00-07:00,27.3599990845,57.6,76.0,0.0,53.0187416077,67.9,220.8,0.0,-719.425210316,319.987648778,1,0,0
2015-07-19 10:40:00-07:00,26.8799991608,57.2,76.0,0.0,53.0187416077,68.0,219.2,0.0,-748.882468822,289.932509966,1,0,0
2015-07-19 10:45:00-07:00,27.0399990082,57.5,76.0,0.0,53.0187416077,68.0,222.4,0.0,-738.709085729,315.27107523,1,0,0
2015-07-19 10:50:00-07:00,26.7199993134,57.4,76.0,0.0,53.0187416077,68.0,214.4,0.0,-718.919071853,297.148133676,1,0,0
2015-07-19 10:55:00-07:00,27.1999988556,57.1,76.0,0.0,53.0187416077,68.0,221.6,0.0,-764.091929614,286.096935803,1,0,0
2015-07-19 11:00:00-07:00,27.1999988556,57.4,76.0,0.0,53.0187416077,68.1,216.0,0.0,-731.117008795,299.365657062,1,0,0
2015-07-19 11:05:00-07:00,26.8799991608,57.2,76.0,0.0,53.0187416077,68.25,225.6,0.0,-788.589031189,298.397692739,1,0,0
2015-07-19 11:10:00-07:00,26.8799991608,57.5,76.0,0.0,53.0187416077,68.25,216.0,0.0,-734.533443415,306.198526303,1,0,0
2015-07-19 11:15:00-07:00,26.8799991608,57.2,76.0,0.0,53.0187416077,68.45,221.6,0.0,-788.626991574,293.106953506,1,0,0
2015-07-19 11:20:00-07:00,26.5599994659,57.4,76.0,0.0,53.0187416077,68.55,217.6,0.0,-767.508364234,301.583180447,1,0,0
2015-07-19 11:25:00-07:00,27.1999988556,57.7,76.0,0.0,53.0187416077,68.75,218.4,0.0,-763.421296151,323.418312171,1,0,0
2015-07-19 11:30:00-07:00,27.1999988556,57.6,76.0,0.0,53.0187416077,68.75,225.6,0.0,-795.725583508,326.943902012,1,0,0
2015-07-19 11:35:00-07:00,25.9199993134,57.5,76.0,0.0,53.0187416077,68.8,216.0,0.0,-772.114224241,306.198526303,1,0,0
2015-07-19 11:40:00-07:00,27.1999988556,58.0,76.0,0.0,53.0187416077,69.0,220.0,0.0,-765.534424231,346.665888666,1,0,0
2015-07-19 11:45:00-07:00,26.1599994659,57.9,76.0,0.0,53.0187416077,69.2,222.4,0.0,-794.991682737,343.412373734,1,0,0
2015-07-19 11:50:00-07:00,26.5599994659,58.0,76.0,0.0,53.0187416077,69.35,216.0,0.0,-775.530658862,340.362872508,1,0,0
2015-07-19 11:55:00-07:00,26.1599994659,58.0,76.0,0.0,53.0187416077,69.55,220.0,0.0,-803.811145443,346.665888666,1,0,0
2015-07-19 12:00:00-07:00,26.3199993134,58.1,76.0,0.0,53.0187416077,69.75,213.6,0.0,-787.184496956,343.338011285,1,0,0
2015-07-19 12:05:00-07:00,26.1599994659,58.2,76.0,0.0,53.0187416077,69.75,215.2,0.0,-786.273447724,352.717393913,1,0,0
2015-07-19 12:10:00-07:00,26.3199993134,58.0,76.0,0.0,53.0187416077,69.95,222.4,0.0,-840.721292806,350.44769836,1,0,0
2015-07-19 12:15:00-07:00,26.7199993134,58.0,76.0,0.0,53.0187416077,70.1,213.6,0.0,-817.590765079,336.581062814,1,1,0
2015-07-19 12:20:00-07:00,26.1599994659,58.0,76.0,0.0,53.0187416077,70.25,216.0,0.0,-837.026482031,340.362872508,1,1,0
2015-07-19 12:25:00-07:00,26.7199993134,58.0,76.0,0.0,53.0187416077,70.5,220.8,0.0,-873.08884747,347.926491897,1,1,0
2015-07-19 12:30:00-07:00,26.1599994659,58.3,76.0,0.0,53.0187416077,70.65,220.0,0.0,-859.486376296,367.544100236,1,1,0
2015-07-19 12:35:00-07:00,26.8799991608,58.3,76.0,0.0,53.0187416077,70.75,218.4,0.0,-860.144356297,364.871052234,1,1,0
2015-07-19 12:40:00-07:00,26.3999996185,58.1,76.0,0.0,53.0187416077,70.75,217.6,0.0,-870.760610544,349.767562058,1,1,0
2015-07-19 12:45:00-07:00,26.3999996185,58.4,76.0,0.0,53.0187416077,71.0,224.0,0.0,-892.8282475,381.312658712,1,1,0
2015-07-19 12:50:00-07:00,26.7199993134,58.3,76.0,0.0,53.0187416077,71.0,215.2,0.0,-864.560414381,359.524956231,1,1,0
2015-07-19 12:55:00-07:00,25.6799991608,58.3,76.0,0.0,53.0187416077,71.0,220.8,0.0,-887.05826903,368.880624237,1,1,0
2015-07-19 13:00:00-07:00,25.1999988556,58.5,76.0,0.0,53.0187416077,71.25,219.2,0.0,-884.097359025,380.075770102,1,1,0
2015-07-19 13:05:00-07:00,25.6799991608,58.5,76.0,0.0,53.0187416077,71.4,220.0,0.0,-897.763097508,381.462907949,1,1,0
2015-07-19 13:10:00-07:00,25.0399990082,58.6,76.0,0.0,53.0187416077,71.5,216.8,0.0,-884.70472518,382.772532725,1,1,0
2015-07-19 13:15:00-07:00,25.4399990082,58.5,76.0,0.0,53.0187416077,71.55,218.4,0.0,-901.59709636,378.688632255,1,1,0
2015-07-19 13:20:00-07:00,25.4399990082,58.7,76.0,0.0,53.0187416077,71.75,220.0,0.0,-908.202203293,395.381715662,1,1,0
2015-07-19 13:25:00-07:00,25.1999988556,58.6,76.0,0.0,53.0187416077,71.9,214.4,0.0,-902.039967514,378.535198414,1,1,0
2015-07-19 13:30:00-07:00,25.9199993134,58.6,76.0,0.0,53.0187416077,72.05,220.8,0.0,-939.443599878,389.834756576,0,1,0
2015-07-19 13:35:00-07:00,25.1999988556,58.6,76.0,0.0,53.0187416077,72.25,221.6,0.0,-956.867416443,391.247201346,0,1,0
2015-07-19 13:40:00-07:00,24.7199993134,58.7,76.0,0.0,53.0187416077,72.4,219.2,0.0,-949.971279894,393.943963969,0,1,0
2015-07-19 13:45:00-07:00,25.1999988556,58.8,76.0,0.0,53.0187416077,72.5,216.0,0.0,-936.103086027,395.025826437,0,1,0
2015-07-19 13:50:00-07:00,25.6799991608,58.6,76.0,0.0,53.0187416077,72.5,222.4,0.0,-977.910123013,392.659646116,0,1,0
2015-07-19 13:55:00-07:00,25.1999988556,58.8,76.0,0.0,53.0187416077,72.6,221.6,0.0,-967.382442997,405.267236752,0,1,0
2015-07-19 14:00:00-07:00,25.0399990082,59.0,76.0,0.0,53.0187416077,72.75,216.8,0.0,-942.999222576,410.205237382,0,1,0
2015-07-19 14:05:00-07:00,25.4399990082,58.9,76.0,0.0,53.0187416077,72.85,221.6,0.0,-977.897469552,412.277254455,0,1,0
2015-07-19 14:10:00-07:00,24.3999996185,59.0,76.0,0.0,53.0187416077,73.0,221.6,0.0,-981.402478403,419.287272158,0,1,0
2015-07-19 14:15:00-07:00,24.3999996185,59.0,76.0,0.0,53.0187416077,73.2,213.6,0.0,-959.486682985,404.150547531,0,1,0
2015-07-19 14:20:00-07:00,24.3999996185,59.0,76.0,0.0,53.0187416077,73.25,224.0,0.0,-1009.74623229,423.828289546,0,1,0
2015-07-19 14:25:00-07:00,24.0799991608,59.3,76.0,0.0,53.0187416077,73.25,213.6,0.0,-942.594311806,424.421392946,0,1,0
2015-07-19 14:30:00-07:00,24.2399993896,59.3,76.0,0.0,53.0187416077,73.25,221.6,0.0,-977.897469552,440.317325266,0,1,0
2015-07-19 14:35:00-07:00,23.5999984741,59.5,76.0,0.0,53.0187416077,73.45,217.6,0.0,-960.245890679,446.136325281,0,1,0
2015-07-19 14:40:00-07:00,23.5999984741,59.5,76.0,0.0,53.0187416077,73.5,220.0,0.0,-974.316539931,451.056946515,0,1,0
2015-07-19 14:45:00-07:00,23.5999984741,59.6,76.0,0.0,53.0187416077,73.7,221.6,0.0,-988.412496106,461.347378375,0,1,0
2015-07-19 14:50:00-07:00,23.5999984741,59.8,76.0,0.0,53.0187416077,73.75,218.4,0.0,-963.776206453,468.50290239,0,1,0
2015-07-19 14:55:00-07:00,23.1999988556,59.7,76.0,0.0,53.0187416077,73.8,212.8,0.0,-949.161458354,449.758365909,0,1,0
2015-07-19 15:00:00-07:00,23.9999990463,59.6,76.0,0.0,53.0187416077,74.0,221.6,0.0,-1009.44254921,461.347378375,0,1,0
2015-07-19 15:05:00-07:00,23.759998703,59.5,76.0,0.0,53.0187416077,74.0,217.6,0.0,-998.105047659,446.136325281,0,1,0
2015-07-19 15:10:00-07:00,23.8666655223,59.5,76.0,0.0,53.0187416077,74.0,222.4,0.0,-1020.12207077,455.97756775,0,1,0
2015-07-19 15:15:00-07:00,23.3999986649,59.7,76.0,0.0,53.0187416077,74.0,219.2,0.0,-991.575861495,463.284933304,0,1,0
2015-07-19 15:20:00-07:00,23.5999984741,59.5,76.0,0.0,53.0187416077,74.0,221.6,0.0,-1016.45256692,454.337360672,0,1,0
2015-07-19 15:25:00-07:00,23.2799987793,59.6,76.0,0.0,53.0187416077,74.0,217.6,0.0,-991.221564572,453.019808368,0,1,0
2015-07-19 15:30:00-07:00,23.2799987793,59.6,76.0,0.0,53.0187416077,74.0,223.2,0.0,-1016.73094307,464.678406377,0,1,0
2015-07-19 15:35:00-07:00,22.7999992371,59.7,76.0,0.0,53.0187416077,74.0,216.8,0.0,-980.719191479,458.212470531,0,1,0
2015-07-19 15:40:00-07:00,23.4666652679,59.8,76.0,0.0,53.0187416077,74.0,220.0,0.0,-988.235347644,471.935158085,0,1,0
2015-07-19 15:45:00-07:00,22.7999992371,59.7,76.0,0.0,53.0187416077,74.0,220.0,0.0,-995.194751501,464.975754229,0,1,0
2015-07-19 15:50:00-07:00,22.9333324432,59.7,76.0,0.0,53.0187416077,74.0,220.0,0.0,-995.194751501,464.975754229,0,1,0
2015-07-19 15:55:00-07:00,22.6399993896,59.7,76.0,0.0,53.0187416077,74.0,224.0,0.0,-1013.28920153,473.429858851,0,1,0
2015-07-19 16:00:00-07:00,22.5999994278,59.8,76.0,0.0,53.0187416077,74.0,218.4,0.0,-981.048181479,468.50290239,0,1,0
2015-07-19 16:05:00-07:00,22.2666664124,59.7,76.0,0.0,53.0187416077,74.0,220.0,0.0,-995.194751501,464.975754229,0,1,0
2015-07-19 16:10:00-07:00,22.4799995422,59.8,76.0,0.0,53.0187416077,74.0,213.6,0.0,-959.486682985,458.206135305,0,1,0
2015-07-19 16:15:00-07:00,23.1199989319,59.7,76.0,0.0,53.0187416077,74.0,216.0,0.0,-977.100301473,456.521649606,0,1,0
2015-07-19 16:20:00-07:00,23.2799987793,59.7,76.0,0.0,53.0187416077,73.8,221.6,0.0,-988.412496106,468.357396078,0,1,0
2015-07-19 16:25:00-07:00,22.7999992371,59.6,76.0,0.0,53.0187416077,73.75,214.4,0.0,-959.68913837,446.357752363,0,1,0
2015-07-19 16:30:00-07:00,23.4399986267,59.5,76.0,0.0,53.0187416077,73.6,216.0,0.0,-963.434562991,442.855911124,0,1,0
2015-07-19 16:35:00-07:00,23.5999984741,59.5,76.0,0.0,53.0187416077,73.5,221.6,0.0,-981.402478403,454.337360672,0,1,0
2015-07-19 16:40:00-07:00,23.1199989319,59.6,76.0,0.0,53.0187416077,73.4,215.2,0.0,-939.443599878,448.023266364,0,1,0
2015-07-19 16:45:00-07:00,23.5999984741,59.6,76.0,0.0,53.0187416077,73.25,219.2,0.0,-946.504231427,456.350836371,0,1,0
2015-07-19 16:50:00-07:00,23.5999984741,59.5,76.0,0.0,53.0187416077,73.25,220.0,0.0,-956.918030289,451.056946515,0,1,0
2015-07-19 16:55:00-07:00,22.9599990845,59.7,76.0,0.0,53.0187416077,73.25,219.2,0.0,-939.570134494,463.284933304,0,1,0
2015-07-19 17:00:00-07:00,22.7999992371,59.5,76.0,0.0,53.0187416077,73.25,216.0,0.0,-939.519520648,442.855911124,0,1,0
2015-07-19 17:05:00-07:00,23.5999984741,59.5,76.0,0.0,53.0187416077,73.25,217.6,0.0,-946.478924504,446.136325281,0,1,0
2015-07-19 17:10:00-07:00,22.9599990845,59.5,76.0,0.0,53.0187416077,73.25,224.0,0.0,-974.316539931,459.257981907,0,1,0
2015-07-19 17:15:00-07:00,22.7999992371,59.5,76.0,0.0,53.0187416077,73.25,218.4,0.0,-949.958626432,447.776532359,0,1,0
2015-07-19 17:20:00-07:00,22.7999992371,59.4,76.0,0.0,53.0187416077,73.15,216.0,0.0,-939.519520648,436.023041883,0,1,0
2015-07-19 17:25:00-07:00,22.7999992371,59.5,76.0,0.0,53.0187416077,73.0,220.0,0.0,-939.519520648,451.056946515,0,1,0
2015-07-19 17:30:00-07:00,23.2799987793,59.2,76.0,0.0,53.0187416077,73.0,222.4,0.0,-970.874798387,434.871593872,0,1,0
2015-07-19 17:35:00-07:00,22.3199996948,59.4,76.0,0.0,53.0187416077,73.0,216.8,0.0,-932.71195833,437.637942038,0,1,0
2015-07-19 17:40:00-07:00,23.0666656494,59.4,76.0,0.0,53.0187416077,72.9,217.6,0.0,-929.270216786,439.252842193,0,1,0
2015-07-19 17:45:00-07:00,23.3999986649,59.5,76.0,0.0,53.0187416077,72.75,220.0,0.0,-922.121011006,451.056946515,0,1,0
2015-07-19 17:50:00-07:00,23.1199989319,59.4,76.0,0.0,53.0187416077,72.75,217.6,0.0,-918.944992155,439.252842193,0,1,0
2015-07-19 17:55:00-07:00,23.3333320618,59.2,76.0,0.0,53.0187416077,72.75,220.8,0.0,-946.428310658,431.743021254,0,1,0
2015-07-19 18:00:00-07:00,22.4799995422,59.0,76.0,0.0,53.0187416077,72.6,215.2,0.0,-925.828475242,407.177892456,0,1,0
2015-07-19 18:05:00-07:00,23.1999988556,59.1,76.0,0.0,53.0187416077,72.5,221.6,0.0,-939.342372186,426.29728986,0,1,0
2015-07-19 18:10:00-07:00,22.7999992371,59.1,76.0,0.0,53.0187416077,72.5,215.2,0.0,-912.213350606,413.985454774,0,1,0
2015-07-19 18:15:00-07:00,22.9599990845,59.0,76.0,0.0,53.0187416077,72.5,222.4,0.0,-949.768824509,420.80094462,0,1,0
2015-07-19 18:20:00-07:00,22.4799995422,59.1,76.0,0.0,53.0187416077,72.5,216.0,0.0,-915.604478304,415.52443416,0,1,0
2015-07-19 18:25:00-07:00,22.6666660309,58.9,76.0,0.0,53.0187416077,72.5,220.8,0.0,-949.920666048,410.788888915,0,1,0
2015-07-19 18:30:00-07:00,22.5999994278,58.5,76.0,0.0,53.0187416077,72.5,215.2,0.0,-953.058724514,373.140080866,0,1,0
2015-07-19 18:35:00-07:00,22.9599990845,58.6,76.0,0.0,53.0187416077,72.35,220.8,0.0,-960.397732217,389.834756576,0,1,0
2015-07-19 18:40:00-07:00,23.1199989319,58.8,76.0,0.0,53.0187416077,72.25,217.6,0.0,-925.828475242,397.95194367,0,1,0
2015-07-19 18:45:00-07:00,23.1199989319,58.7,76.0,0.0,53.0187416077,72.2,215.2,0.0,-919.020912924,386.755205502,0,1,0
2015-07-19 18:50:00-07:00,23.4399986267,58.7,76.0,0.0,53.0187416077,72.1,219.2,0.0,-929.168989093,393.943963969,0,1,0
2015-07-19 18:55:00-07:00,23.8666655223,58.8,76.0,0.0,53.0187416077,72.0,216.8,0.0,-905.279253673,396.488885053,0,1,0
2015-07-19 19:00:00-07:00,23.4399986267,58.8,76.0,0.0,53.0187416077,72.0,219.2,0.0,-915.300795226,400.878060902,0,1,0
2015-07-19 19:05:00-07:00,23.5999984741,58.9,76.0,0.0,53.0187416077,71.85,216.8,0.0,-888.133813262,403.347061217,1,1,0
2015-07-19 19:10:00-07:00,23.4399986267,58.5,76.0,0.0,53.0187416077,71.75,223.2,0.0,-935.533680257,387.011459337,1,1,0
2015-07-19 19:15:00-07:00,22.4799995422,58.7,76.0,0.0,53.0187416077,71.75,219.2,0.0,-904.899649826,393.943963969,1,1,0
2015-07-19 19:20:00-07:00,22.6399993896,58.6,76.0,0.0,53.0187416077,71.75,214.4,0.0,-891.866584422,378.535198414,1,1,0
2015-07-19 19:25:00-07:00,22.7999992371,58.6,76.0,0.0,53.0187416077,71.6,220.0,0.0,-904.722501364,388.422311806,1,1,0
2015-07-19 19:30:00-07:00,22.7999992371,58.7,76.0,0.0,53.0187416077,71.5,220.0,0.0,-890.803693651,395.381715662,1,1,0
2015-07-19 19:35:00-07:00,23.2799987793,58.5,76.0,0.0,53.0187416077,71.5,220.8,0.0,-908.012401369,382.850045796,1,1,0
2015-07-19 19:40:00-07:00,22.7999992371,58.5,76.0,0.0,53.0187416077,71.5,222.4,0.0,-914.592201379,385.62432149,1,1,0
2015-07-19 19:45:00-07:00,22.6399993896,58.5,76.0,0.0,53.0187416077,71.5,212.8,0.0,-875.11340132,368.978667325,1,1,0
2015-07-19 19:50:00-07:00,23.0666656494,58.5,76.0,0.0,53.0187416077,71.5,220.0,0.0,-904.722501364,381.462907949,1,1,0
2015-07-19 19:55:00-07:00,22.6399993896,58.4,76.0,0.0,53.0187416077,71.45,220.0,0.0,-908.202203293,374.503504092,1,1,0
2015-07-19 20:00:00-07:00,23.3999986649,58.375,76.0,0.0,53.0187416077,71.25,216.0,0.0,-879.731914788,365.986132162,1,1,0
2015-07-19 20:05:00-07:00,22.7999992371,58.3333333333,76.0,0.0,53.0187416077,71.25,220.0,0.0,-898.92299815,369.863901521,1,1,0
2015-07-19 20:10:00-07:00,22.6399993896,58.4,76.0,0.0,53.0187416077,71.2,212.8,0.0,-861.650118222,362.247025777,1,1,0
2015-07-19 20:15:00-07:00,23.5999984741,58.3,76.0,0.0,53.0187416077,71.0,217.6,0.0,-874.202352087,363.534528233,1,1,0
2015-07-19 20:20:00-07:00,23.759998703,58.1,76.0,0.0,53.0187416077,71.0,224.0,0.0,-914.086062917,360.054843295,1,1,0
2015-07-19 20:25:00-07:00,22.7999992371,58.4,76.0,0.0,53.0187416077,71.0,218.4,0.0,-870.507541313,371.779842244,1,1,0
2015-07-19 20:30:00-07:00,22.7999992371,58.2,76.0,0.0,53.0187416077,71.0,218.4,0.0,-884.325121334,357.962262224,1,1,0
2015-07-19 20:35:00-07:00,23.5999988556,58.3,76.0,0.0,53.0187416077,71.0,217.6,0.0,-874.202352087,363.534528233,1,1,0
2015-07-19 20:40:00-07:00,23.2799987793,58.1,76.0,0.0,53.0187416077,70.85,219.2,0.0,-884.097359025,352.339382368,1,1,0
2015-07-19 20:45:00-07:00,22.9599990845,58.25,76.0,0.0,53.0187416077,70.75,224.0,0.0,-885.742309028,370.683751004,1,1,0
2015-07-19 20:50:00-07:00,22.7999992371,58.3333333333,76.0,0.0,53.0187416077,70.75,216.0,0.0,-848.414597433,363.139103312,1,1,0
2015-07-19 20:55:00-07:00,23.3333320618,58.2,76.0,0.0,53.0187416077,70.75,217.6,0.0,-863.877127457,356.651045146,1,1,0
2015-07-19 21:00:00-07:00,23.2999987602,58.4,76.0,0.0,53.0187416077,70.75,212.0,0.0,-828.232326249,360.885194853,1,1,0
2015-07-19 21:05:00-07:00,23.8666655223,58.2,76.0,0.0,53.0187416077,70.75,221.6,0.0,-879.757221711,363.207130534,1,1,0
2015-07-19 21:10:00-07:00,23.2799987793,58.0,76.0,0.0,53.0187416077,70.75,216.8,0.0,-874.417460934,341.62347574,1,1,0
2015-07-19 21:15:00-07:00,23.7999987602,58.25,76.0,0.0,53.0187416077,70.625,218.0,0.0,-853.396897922,360.754721959,1,1,0
2015-07-19 21:20:00-07:00,23.1999988556,58.0833333333,76.0,0.0,53.0187416077,70.5,219.333333333,0.0,-861.507415295,351.397314934,1,1,0
2015-07-19 21:25:00-07:00,23.759998703,58.0,76.0,0.0,53.0187416077,70.5,220.0,0.0,-869.925482081,346.665888666,1,1,0
2015-07-19 21:30:00-07:00,23.9199989319,58.1,76.0,0.0,53.0187416077,70.5,215.2,0.0,-844.137727427,345.909831595,1,1,0
2015-07-19 21:35:00-07:00,24.3999996185,58.1,76.0,0.0,53.0187416077,70.35,219.2,0.0,-849.426874358,352.339382368,1,1,0
2015-07-19 21:40:00-07:00,23.1999988556,58.0,76.0,0.0,53.0187416077,70.25,220.0,0.0,-852.526972439,346.665888666,1,1,0
2015-07-19 21:45:00-07:00,23.5999988556,58.0,76.0,0.0,53.0187416077,70.25,216.8,0.0,-840.126580113,341.62347574,1,1,0
2015-07-19 21:50:00-07:00,23.4399986267,58.1,76.0,0.0,53.0187416077,70.2,223.2,0.0,-854.336417442,358.768933141,1,1,0
2015-07-19 21:55:00-07:00,22.9599990845,58.3,76.0,0.0,53.0187416077,70.1,214.4,0.0,-800.306136591,358.18843223,1,1,0
2015-07-19 22:00:00-07:00,69.7599998474,58.0,76.0,0.0,53.0187416077,70.1,45.6,25.9199996948,-174.541848725,71.8543841962,1,1,0
2015-07-19 22:05:00-07:00,29.5999996185,58.5,76.0,0.0,53.0187416077,70.25,176.0,0.0,-654.183962525,305.170326359,1,1,0
2015-07-19 22:10:00-07:00,26.4799995422,57.5833333333,76.0,0.0,53.0187416077,70.0416666667,218.0,0.0,-859.143678379,314.7804783,1,1,0
2015-07-19 22:15:00-07:00,26.1599998474,57.375,76.0,0.0,53.0187416077,69.875,223.0,0.0,-881.788102291,307.303745669,1,0,0
2015-07-19 22:20:00-07:00,26.1599998474,57.5,76.0,0.0,53.0187416077,69.75,219.2,0.0,-849.426874358,310.734800767,1,0,0
2015-07-19 22:25:00-07:00,26.4799995422,57.6666666667,76.0,0.0,53.0187416077,69.75,212.666666667,0.0,-812.897033811,312.685613283,1,0,0
2015-07-19 22:30:00-07:00,26.9599998474,57.25,76.0,0.0,53.0187416077,69.75,225.0,0.0,-889.696515765,301.162867917,1,0,0
2015-07-19 22:35:00-07:00,26.0,57.5,76.0,0.0,53.0187416077,69.75,220.0,0.0,-852.526972439,311.868869382,1,0,0
2015-07-19 22:40:00-07:00,25.7599998474,57.6,76.0,0.0,53.0187416077,69.75,216.0,0.0,-830.19361279,313.031395544,1,0,0
2015-07-19 22:45:00-07:00,26.1599998474,57.3333333333,76.0,0.0,53.0187416077,69.5,224.0,0.0,-862.122514121,305.729315008,1,0,0
2015-07-19 22:50:00-07:00,26.4799995422,57.5,76.0,0.0,53.0187416077,69.4375,214.0,0.0,-808.121230786,303.363354763,1,0,0
2015-07-19 22:55:00-07:00,27.1199996948,57.4166666667,76.0,0.0,53.0187416077,69.5,220.666666667,0.0,-843.476232575,306.996849096,1,0,0
2015-07-19 23:00:00-07:00,26.9333327611,57.3,76.0,0.0,53.0187416077,69.25,220.8,0.0,-834.672938182,299.033516439,1,0,0
2015-07-19 23:05:00-07:00,26.7999992371,57.125,76.0,0.0,53.0187416077,69.3125,219.0,0.0,-844.321993461,284.472145352,1,0,0
2015-07-19 23:10:00-07:00,26.9599994659,57.4,76.0,0.0,53.0187416077,69.25,214.4,0.0,-803.697264289,297.148133676,1,0,0
2015-07-19 23:15:00-07:00,27.7600002289,57.2,76.0,0.0,53.0187416077,69.15,219.2,0.0,-828.624583557,289.932509966,1,0,0
2015-07-19 23:20:00-07:00,27.6000003815,57.0,76.0,0.0,53.0187416077,69.15,220.8,0.0,-848.642359741,278.0793841,1,0,0
2015-07-19 23:25:00-07:00,27.4400001526,57.0,76.0,0.0,53.0187416077,69.05,221.6,0.0,-844.707133197,279.0869181,1,0,0
2015-07-19 23:30:00-07:00,27.1199996948,57.0,76.0,0.0,53.0187416077,69.0,216.0,0.0,-819.944308929,272.034180097,1,0,0
2015-07-19 23:35:00-07:00,27.4400001526,57.0,76.0,0.0,53.0187416077,68.9166666667,217.333333333,0.0,-819.276487347,273.713403431,1,0,0
2015-07-19 23:40:00-07:00,27.4400001526,57.0,76.0,0.0,53.0187416077,68.8125,212.0,0.0,-792.185777637,266.996510096,1,0,0
2015-07-19 23:45:00-07:00,28.0799999237,57.0833333333,76.0,0.0,53.0187416077,68.75,222.666666667,0.0,-821.772031154,286.30009699,1,0,0
2015-07-19 23:50:00-07:00,27.1199996948,57.2,76.0,0.0,53.0187416077,68.75,217.6,0.0,-795.042296584,287.816214273,1,0,0
2015-07-19 23:55:00-07:00,27.6000003815,57.2,76.0,0.0,53.0187416077,68.75,221.6,0.0,-809.657044682,293.106953506,1,0,0
2015-07-20 00:00:00-07:00,27.2799999237,57.3,76.0,0.0,53.0187416077,68.75,221.6,0.0,-802.64702698,300.116971209,1,0,0
2015-07-20 00:05:00-07:00,27.1199996948,57.125,76.0,0.0,53.0187416077,68.75,218.0,0.0,-801.675873805,283.173185784,1,0,0
2015-07-20 00:10:00-07:00,27.6,57.2,76.0,0.0,53.0187416077,68.7,215.2,0.0,-782.869666565,284.641770733,1,0,0
2015-07-20 00:15:00-07:00,27.7600002289,56.7,76.0,0.0,53.0187416077,68.7,217.6,0.0,-826.017970476,253.398798836,1,0,0
2015-07-20 00:20:00-07:00,27.6000003815,57.0,76.0,0.0,53.0187416077,68.7,215.2,0.0,-796.484791201,271.026646097,1,0,0
2015-07-20 00:25:00-07:00,27.2799995422,56.9,76.0,0.0,53.0187416077,68.7,221.6,0.0,-827.18208894,272.076900397,1,0,0
2015-07-20 00:30:00-07:00,27.6000003815,57.0,76.0,0.0,53.0187416077,68.55,223.2,0.0,-815.502943922,281.101986101,1,0,0
2015-07-20 00:35:00-07:00,27.1199996948,57.0,76.0,0.0,53.0187416077,68.5,216.8,0.0,-788.690258882,273.041714098,1,0,0
2015-07-20 00:40:00-07:00,26.7999992371,57.0,76.0,0.0,53.0187416077,68.5,220.8,0.0,-803.241739673,278.0793841,1,0,0
2015-07-20 00:45:00-07:00,27.7599998474,56.8,76.0,0.0,53.0187416077,68.45,212.0,0.0,-781.28798387,253.583840845,1,0,0
2015-07-20 00:50:00-07:00,27.6000003815,56.9166666667,76.0,0.0,53.0187416077,68.375,219.333333333,0.0,-795.015232235,270.450309471,1,0,0
2015-07-20 00:55:00-07:00,27.7600002289,56.8,76.0,0.0,53.0187416077,68.35,227.2,0.0,-830.117692021,271.765323773,1,0,0
2015-07-20 01:00:00-07:00,27.7600002289,57.0,76.0,0.0,53.0187416077,68.25,219.2,0.0,-780.085905022,276.064316099,1,0,0
2015-07-20 01:05:00-07:00,27.4400001526,56.8,76.0,0.0,53.0187416077,68.3,212.8,0.0,-774.13877809,254.540760999,1,0,0
2015-07-20 01:10:00-07:00,27.4400001526,57.0,76.0,0.0,53.0187416077,68.25,222.0,0.0,-790.050505999,279.5906851,1,0,0
2015-07-20 01:15:00-07:00,27.2799999237,57.0,76.0,0.0,53.0187416077,68.25,216.8,0.0,-771.544818471,273.041714098,1,0,0
2015-07-20 01:20:00-07:00,27.2799999237,57.0,76.0,0.0,53.0187416077,68.15,212.0,0.0,-747.756310743,266.996510096,1,0,0
2015-07-20 01:25:00-07:00,27.7600002289,56.9,76.0,0.0,53.0187416077,68.05,220.8,0.0,-778.795251944,271.09467332,1,0,0
2015-07-20 01:30:00-07:00,27.7600002289,56.9,76.0,0.0,53.0187416077,68.0,220.8,0.0,-775.302896554,271.09467332,1,0,0
2015-07-20 01:35:00-07:00,27.4400001526,56.8,76.0,0.0,53.0187416077,68.0,221.6,0.0,-785.121982722,265.066882694,1,0,0
2015-07-20 01:40:00-07:00,27.4400001526,56.9,76.0,0.0,53.0187416077,68.0,217.6,0.0,-764.066622691,267.165765011,1,0,0
2015-07-20 01:45:00-07:00,27.6000003815,56.9,76.0,0.0,53.0187416077,68.0,216.8,0.0,-761.257554225,266.183537934,1,0,0
2015-07-20 01:50:00-07:00,27.9200000763,56.7,76.0,0.0,53.0187416077,68.0,213.6,0.0,-763.535177305,248.740732681,1,0,0
2015-07-20 01:55:00-07:00,28.7199993134,56.8,76.0,0.0,53.0187416077,68.0,224.8,0.0,-796.459484278,268.894563311,1,0,0
2015-07-20 02:00:00-07:00,27.9200000763,56.7,76.0,0.0,53.0187416077,68.0,212.8,0.0,-760.675494993,247.80911945,1,0,0
2015-07-20 02:05:00-07:00,28.3999996185,56.8,76.0,0.0,53.0187416077,68.0,224.0,0.0,-793.625108889,267.937643157,1,0,0
2015-07-20 02:10:00-07:00,27.6000003815,56.6,76.0,0.0,53.0187416077,68.0,222.4,0.0,-802.027007363,251.953153596,1,0,0
2015-07-20 02:15:00-07:00,27.6,56.8,76.0,0.0,53.0187416077,67.95,219.2,0.0,-773.151808089,262.196122232,1,0,0
2015-07-20 02:20:00-07:00,28.0799999237,56.7,76.0,0.0,53.0187416077,67.95,210.4,0.0,-748.768587668,245.014279757,1,0,0
2015-07-20 02:25:00-07:00,28.3999996185,56.6,76.0,0.0,53.0187416077,67.9,227.2,0.0,-812.149776609,257.390991444,1,0,0
2015-07-20 02:30:00-07:00,27.4400001526,56.9,76.0,0.0,53.0187416077,67.8,214.4,0.0,-739.265838038,263.236856702,1,0,0
2015-07-20 02:35:00-07:00,27.7600002289,56.6,76.0,0.0,53.0187416077,67.75,220.0,0.0,-775.973530016,249.234234673,1,0,0
2015-07-20 02:40:00-07:00,28.7199993134,56.8,76.0,0.0,53.0187416077,67.75,213.6,0.0,-739.885857654,255.497681153,1,0,0
2015-07-20 02:45:00-07:00,28.5599994659,57.0,76.0,0.0,53.0187416077,67.75,226.4,0.0,-769.899868469,285.132122102,1,0,0
2015-07-20 02:50:00-07:00,28.3999996185,56.7,76.0,0.0,53.0187416077,67.75,220.8,0.0,-771.810541164,257.12525176,1,0,0
2015-07-20 02:55:00-07:00,27.6,56.9,76.0,0.0,53.0187416077,67.75,216.0,0.0,-741.366312656,265.201310856,1,0,0
2015-07-20 03:00:00-07:00,28.2399997711,56.7,76.0,0.0,53.0187416077,67.75,215.2,0.0,-752.235636134,250.603959143,1,0,0
2015-07-20 03:05:00-07:00,29.0399990082,56.6,76.0,0.0,53.0187416077,67.75,220.8,0.0,-778.795251944,250.140540981,1,0,0
2015-07-20 03:10:00-07:00,28.0799999237,56.5,76.0,0.0,53.0187416077,67.75,219.2,0.0,-780.085905022,241.393831431,1,0,0
2015-07-20 03:15:00-07:00,28.0799999237,56.6,76.0,0.0,53.0187416077,67.75,217.6,0.0,-767.508364234,246.515315749,1,0,0
2015-07-20 03:20:00-07:00,27.6000003815,56.7,76.0,0.0,53.0187416077,67.75,219.2,0.0,-766.217711155,255.262025298,1,0,0
2015-07-20 03:25:00-07:00,28.5599994659,56.6,76.0,0.0,53.0187416077,67.7,217.6,0.0,-764.066622691,246.515315749,1,0,0
2015-07-20 03:30:00-07:00,28.2399997711,56.7,76.0,0.0,53.0187416077,67.75,220.8,0.0,-771.810541164,257.12525176,1,0,0
2015-07-20 03:35:00-07:00,28.5599994659,56.7,76.0,0.0,53.0187416077,67.75,218.4,0.0,-763.421296151,254.330412067,1,0,0
2015-07-20 03:40:00-07:00,27.7600002289,56.5,76.0,0.0,53.0187416077,67.65,220.8,0.0,-778.795251944,243.155830201,1,0,0
2015-07-20 03:45:00-07:00,28.5599994659,56.5,76.0,0.0,53.0187416077,67.6,214.4,0.0,-752.830348828,236.107835122,1,0,0
2015-07-20 03:50:00-07:00,28.2399997711,56.6,76.0,0.0,53.0187416077,67.65,223.2,0.0,-780.199786177,252.859459904,1,0,0
2015-07-20 03:55:00-07:00,28.5599994659,56.7,76.0,0.0,53.0187416077,67.6,217.6,0.0,-750.299656516,253.398798836,1,0,0
2015-07-20 04:00:00-07:00,29.1999996185,56.8,76.0,0.0,53.0187416077,67.55,214.4,0.0,-729.092454946,256.454601307,1,0,0
2015-07-20 04:05:00-07:00,28.3999996185,56.6,76.0,0.0,53.0187416077,67.5,223.2,0.0,-769.608838853,252.859459904,1,0,0
2015-07-20 04:10:00-07:00,28.3999996185,56.7,76.0,0.0,53.0187416077,67.5,218.4,0.0,-746.149321125,254.330412067,1,0,0
2015-07-20 04:15:00-07:00,28.5599994659,56.6,76.0,0.0,53.0187416077,67.5,220.0,0.0,-758.575020375,249.234234673,1,0,0
2015-07-20 04:20:00-07:00,28.8799991608,56.7,76.0,0.0,53.0187416077,67.5,221.6,0.0,-757.081911911,258.056864991,1,0,0
2015-07-20 04:25:00-07:00,28.0799999237,56.7,76.0,0.0,53.0187416077,67.5,216.8,0.0,-740.683025732,252.467185605,1,0,0
2015-07-20 04:30:00-07:00,28.3999996185,56.8,76.0,0.0,53.0187416077,67.45,213.6,0.0,-719.615012239,255.497681153,1,0,0
2015-07-20 04:35:00-07:00,29.0399990082,56.7,76.0,0.0,53.0187416077,67.35,214.4,0.0,-722.310199551,249.672345912,1,0,0
2015-07-20 04:40:00-07:00,28.7199996948,56.7,76.0,0.0,53.0187416077,67.35,222.4,0.0,-749.262072668,258.988478222,1,0,0
2015-07-20 04:45:00-07:00,28.2399997711,56.6,76.0,0.0,53.0187416077,67.25,216.8,0.0,-730.395761486,245.609009441,1,0,0
2015-07-20 04:50:00-07:00,28.5599994659,56.8,76.0,0.0,53.0187416077,67.3,223.2,0.0,-741.366312656,266.980723002,1,0,0
2015-07-20 04:55:00-07:00,29.0399990082,56.6,76.0,0.0,53.0187416077,67.25,212.8,0.0,-716.919824927,241.077477902,1,0,0
2015-07-20 05:00:00-07:00,28.5599994659,56.7,76.0,0.0,53.0187416077,67.25,222.4,0.0,-742.226748042,258.988478222,1,0,0
2015-07-20 05:05:00-07:00,28.5599994659,56.8,76.0,0.0,53.0187416077,67.25,218.4,0.0,-721.968556089,261.239202078,1,0,0
2015-07-20 05:10:00-07:00,28.8799991608,56.6,76.0,0.0,53.0187416077,67.25,217.6,0.0,-733.090948798,246.515315749,1,0,0
2015-07-20 05:15:00-07:00,28.2399997711,56.7,75.7520004272,0.0,53.0187416077,67.25,219.2,0.0,-731.547226488,255.262025298,1,0,0
2015-07-20 05:20:00-07:00,28.5599994659,56.6,75.75,0.0,53.0187416077,67.25,220.8,0.0,-743.871698045,250.140540981,1,0,0
2015-07-20 05:25:00-07:00,29.5199996948,56.7,75.75,0.0,53.0187416077,67.25,213.6,0.0,-712.858063767,248.740732681,1,0,0
2015-07-20 05:30:00-07:00,28.2399997711,56.8,75.75,0.0,53.0187416077,67.25,222.4,0.0,-735.191423416,266.023802848,1,0,0
2015-07-20 05:35:00-07:00,28.3999996185,56.5,75.486000061,0.0,53.0187416077,67.15,220.0,0.0,-741.176510733,242.274830816,1,0,0
2015-07-20 05:40:00-07:00,28.5599994659,56.6,75.5,0.0,53.0187416077,67.2,216.8,0.0,-726.966673404,245.609009441,1,0,0
2015-07-20 05:45:00-07:00,29.0399990082,56.6,75.5,0.0,53.0187416077,67.0,220.8,0.0,-726.409921095,250.140540981,1,0,0
2015-07-20 05:50:00-07:00,28.3999996185,56.6,75.5,0.0,53.0187416077,67.0,215.2,0.0,-707.986481068,243.796396825,1,0,0
2015-07-20 05:55:00-07:00,28.8799991608,56.5,75.0199996948,0.0,53.0187416077,67.0,217.6,0.0,-722.765724167,239.631832662,1,0,0
2015-07-20 06:00:00-07:00,28.8799995422,56.5,75.0,0.0,53.0187416077,67.05,220.0,0.0,-734.217106876,242.274830816,1,0,0
2015-07-20 06:05:00-07:00,28.7199993134,56.6,75.0,0.0,53.0187416077,66.95,216.0,0.0,-707.201966451,244.702703133,1,0,0
2015-07-20 06:10:00-07:00,29.5199993134,56.8,75.0,0.0,53.0187416077,67.0,221.6,0.0,-715.021805694,265.066882694,1,0,0
2015-07-20 06:15:00-07:00,29.3599994659,56.5,75.0,0.0,53.0187416077,67.0,215.2,0.0,-714.794043386,236.988834507,1,0,0
2015-07-20 06:20:00-07:00,28.3999996185,56.5,75.0,0.0,53.0187416077,67.0,218.4,0.0,-725.422951094,240.512832046,1,0,0
2015-07-20 06:25:00-07:00,29.1999996185,56.5,75.0,0.0,53.0187416077,67.0,213.6,0.0,-709.479589531,235.226835738,1,0,0
2015-07-20 06:30:00-07:00,29.0399990082,56.5,75.0,0.0,53.0187416077,67.0,221.6,0.0,-736.051858802,244.036829586,1,0,0
2015-07-20 06:35:00-07:00,29.3599990845,56.5,75.0,0.0,53.0187416077,67.0,214.4,0.0,-712.136816458,236.107835122,1,0,0
2015-07-20 06:40:00-07:00,28.5599994659,56.5,75.0,0.0,53.0187416077,66.85,224.0,0.0,-733.394631875,246.67982774,1,0,0
2015-07-20 06:45:00-07:00,29.5999996185,71.5,67.0,1.0,53.0187416077,66.8,222.4,55.7599975586,330.660257422,1300.21652287,1,0,0
2015-07-20 06:50:00-07:00,29.7599998474,97.0,67.0,1.0,53.0187416077,67.1,218.4,71.839994812,2065.72821312,3038.57278627,1,0,0
2015-07-20 06:55:00-07:00,29.7599998474,86.2,75.0,0.0,53.0187416077,67.45,225.6,20.3999988556,1338.10355971,2367.99786509,1,0,0
2015-07-20 07:00:00-07:00,28.1599998474,62.7,75.0,0.0,53.0187416077,67.75,216.0,0.0,-345.059896674,661.507726839,1,0,0
2015-07-20 07:05:00-07:00,29.1199996948,59.1,75.0,0.0,53.0187416077,67.75,220.0,0.0,-601.9884336,423.219331089,1,0,0
2015-07-20 07:10:00-07:00,27.8399993896,58.2,75.0,0.0,53.0187416077,67.75,222.4,0.0,-671.873501782,364.518347612,1,0,0
2015-07-20 07:15:00-07:00,26.8799991608,57.9,75.0,0.0,53.0187416077,67.75,221.6,0.0,-690.486743734,342.177077426,1,0,0
2015-07-20 07:20:00-07:00,26.8799991608,57.7,75.0,0.0,53.0187416077,67.65,220.8,0.0,-694.978722586,326.972359558,1,0,0
2015-07-20 07:25:00-07:00,27.0399990082,57.5,75.0,0.0,53.0187416077,67.5,214.4,0.0,-678.225539484,303.930389071,1,0,0
2015-07-20 07:30:00-07:00,27.8399997711,57.4,75.0,0.0,52.9174911499,67.5,216.8,0.0,-692.675792583,307.418353515,1,0,0
2015-07-20 07:35:00-07:00,28.4799995422,57.1,75.0,0.0,52.5124893188,67.5,218.4,0.0,-718.514161083,316.941479666,1,0,0
2015-07-20 07:40:00-07:00,28.7999992371,56.9,75.0,0.0,52.6124893188,67.5,218.4,0.0,-732.331741104,296.215109635,1,0,0
2015-07-20 07:45:00-07:00,28.7999992371,57.0,75.0,0.0,53.0124893188,67.45,216.0,0.0,-714.034835692,272.461390817,1,0,0
2015-07-20 07:50:00-07:00,28.6399993896,56.9,75.0,0.0,53.0124893188,67.5,219.2,0.0,-735.014274955,269.563758933,1,0,0
2015-07-20 07:55:00-07:00,28.7999996185,57.0,75.0,0.0,53.0124893188,67.5,213.6,0.0,-709.479589531,269.43404203,1,0,0
2015-07-20 08:00:00-07:00,28.1599998474,56.9,75.0,0.0,53.0124893188,67.5,222.4,0.0,-745.744410355,273.498996289,1,0,0
2015-07-20 08:05:00-07:00,28.9599998474,57.0,75.0,0.0,53.0124893188,67.5,216.0,0.0,-717.451270313,272.461390817,1,0,0
2015-07-20 08:10:00-07:00,28.7999992371,56.9,75.0,0.0,53.0124893188,67.5,216.8,0.0,-726.966673404,266.612330915,1,0,0
2015-07-20 08:15:00-07:00,27.9999996185,57.0,75.0,0.0,53.0124893188,67.65,218.4,0.0,-735.78613611,275.488739604,1,0,0
