Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-20 08:20:00-07:00,28.9599994659,57.0,75.0,0.0,53.0124893188,67.65,220.8,0.0,-743.871698045,278.516088391,1,0,0
2015-07-20 08:25:00-07:00,28.6399993896,57.0,75.0,0.0,53.0124893188,67.75,215.2,0.0,-731.81294918,271.452274555,1,0,0
2015-07-20 08:30:00-07:00,28.9599998474,57.1,75.0,0.0,53.0124893188,67.75,220.8,0.0,-743.871698045,285.50079917,1,0,0
2015-07-20 08:35:00-07:00,28.8,57.1,75.0,0.0,53.0124893188,67.75,218.4,0.0,-735.78613611,282.397529614,1,0,0
2015-07-20 08:40:00-07:00,28.7999992371,56.9,75.0,0.0,53.0124893188,67.75,220.0,0.0,-755.095318446,270.547568272,1,0,0
2015-07-20 08:45:00-07:00,29.1199996948,57.0,75.0,0.0,53.0124893188,67.75,217.6,0.0,-739.974431885,274.479623342,1,0,0
2015-07-20 08:50:00-07:00,28.1599998474,57.0,75.0,0.0,53.0124893188,67.75,223.2,0.0,-759.017891529,281.543437178,1,0,0
2015-07-20 08:55:00-07:00,29.1199996948,57.0,75.0,0.0,53.0124893188,67.75,221.6,0.0,-753.576903059,279.525204653,1,0,0
2015-07-20 09:00:00-07:00,29.1199996948,57.0,75.0,0.0,53.0124893188,67.75,220.0,0.0,-748.13591459,277.506972128,1,0,0
2015-07-20 09:05:00-07:00,28.6399993896,56.9,75.0,0.0,53.0124893188,67.8,218.4,0.0,-753.058111136,268.579949593,1,0,0
2015-07-20 09:10:00-07:00,29.1199996948,56.9,75.0,0.0,53.0124893188,67.95,225.6,0.0,-788.589031189,277.434233646,1,0,0
2015-07-20 09:15:00-07:00,28.7999992371,56.9,75.0,0.0,53.0124893188,68.0,215.2,0.0,-755.639417293,264.644712237,1,0,0
2015-07-20 09:20:00-07:00,28.9599998474,57.0,75.0,0.0,53.0124893188,68.0,219.2,0.0,-762.750662689,276.497855866,1,0,0
2015-07-20 09:25:00-07:00,28.7999996185,56.8,75.0,0.0,53.0124893188,68.0,220.0,0.0,-779.453231945,263.588164415,1,0,0
2015-07-20 09:30:00-07:00,28.4799999237,57.0,75.0,0.0,53.0124893188,68.0,214.4,0.0,-746.048093433,270.443158292,1,0,0
2015-07-20 09:35:00-07:00,29.1199996948,56.8,75.0,0.0,53.0124893188,68.05,218.4,0.0,-777.238876172,261.671159583,1,0,0
2015-07-20 09:40:00-07:00,28.7999992371,57.0,75.0,0.0,53.0124893188,68.25,217.6,0.0,-774.391847322,274.479623342,1,0,0
2015-07-20 09:45:00-07:00,28.7999996185,57.0,75.0,0.0,53.0124893188,68.25,221.6,0.0,-788.626991574,279.525204653,1,0,0
2015-07-20 09:50:00-07:00,28.6399993896,57.1,75.0,0.0,53.0124893188,68.5,219.2,0.0,-790.487050423,283.4319528,1,0,0
2015-07-20 09:55:00-07:00,29.1199996948,57.2,75.0,0.0,53.0124893188,68.5,220.8,0.0,-789.272318113,292.48550995,1,0,0
2015-07-20 10:00:00-07:00,67.1999984741,57.2,75.0,0.0,53.0124893188,68.75,86.4,19.2,-315.678558938,114.45085172,1,0,0
2015-07-20 10:05:00-07:00,24.7199991226,58.0,75.0,0.0,53.0124893188,68.75,204.0,0.0,-693.726029892,321.857300826,1,0,0
2015-07-20 10:10:00-07:00,27.1999992371,57.4,75.0,0.0,53.0124893188,68.75,219.2,0.0,-787.020001956,304.2342436,1,0,0
2015-07-20 10:15:00-07:00,26.1599994659,57.5,75.0,0.0,53.0124893188,69.0,221.6,0.0,-806.152035831,314.575293167,1,0,0
2015-07-20 10:20:00-07:00,26.0799991608,57.6,75.0,0.0,53.0124893188,69.1,217.6,0.0,-791.60055504,315.780521865,1,0,0
2015-07-20 10:25:00-07:00,26.8799991608,57.6,75.0,0.0,53.0124893188,69.25,216.8,0.0,-798.977523128,314.619564064,1,0,0
2015-07-20 10:30:00-07:00,27.5199993134,57.7,75.0,0.0,53.0124893188,69.5,216.0,0.0,-806.278570447,320.291475504,1,0,0
2015-07-20 10:35:00-07:00,27.1999988556,57.6,75.0,0.0,53.0124893188,69.65,220.8,0.0,-841.657648961,320.424353069,1,0,0
2015-07-20 10:40:00-07:00,27.1999988556,57.9,75.0,0.0,53.0124893188,69.75,220.8,0.0,-827.688227402,341.378485409,1,0,0
2015-07-20 10:45:00-07:00,26.8799991608,57.7,75.0,0.0,53.0124893188,69.75,216.8,0.0,-826.410227785,321.477740229,1,0,0
2015-07-20 10:50:00-07:00,27.1999992371,57.7,75.0,0.0,53.0124893188,69.85,223.2,0.0,-857.866733217,330.967858021,1,0,0
2015-07-20 10:55:00-07:00,26.7199993134,57.8,75.0,0.0,53.0124893188,70.0,218.4,0.0,-842.872381271,330.759059687,1,0,0
2015-07-20 11:00:00-07:00,26.3999996185,58.0,75.0,0.0,53.0124893188,70.25,216.8,0.0,-840.126580113,342.052268721,1,1,0
2015-07-20 11:05:00-07:00,26.7199993134,58.0,75.0,0.0,53.0124893188,70.35,216.8,0.0,-846.984756277,342.052268721,1,1,0
2015-07-20 11:10:00-07:00,26.5599994659,58.0,75.0,0.0,53.0124893188,70.5,219.2,0.0,-866.762116692,345.838825201,1,1,0
2015-07-20 11:15:00-07:00,26.3199993134,58.2,75.0,0.0,53.0124893188,70.65,224.0,0.0,-882.199339792,367.583815106,1,1,0
2015-07-20 11:20:00-07:00,26.3199993134,58.2,75.0,0.0,53.0124893188,70.75,218.4,0.0,-867.053146307,358.394219729,1,1,0
2015-07-20 11:25:00-07:00,25.9199993134,58.3,75.0,0.0,53.0124893188,70.75,221.6,0.0,-872.747204008,370.65543479,1,1,0
2015-07-20 11:30:00-07:00,25.9199993134,58.0,75.0,0.0,53.0124893188,70.9,218.4,0.0,-891.233911344,344.576639708,1,1,0
2015-07-20 11:35:00-07:00,26.0799991608,58.0,75.0,0.0,53.0124893188,71.0,223.2,0.0,-917.882101384,352.149752669,1,1,0
2015-07-20 11:40:00-07:00,25.0399990082,58.2,75.0,0.0,53.0124893188,71.0,219.2,0.0,-887.564407492,359.707019068,1,1,0
2015-07-20 11:45:00-07:00,25.9199993134,58.2,75.0,0.0,53.0124893188,71.05,213.6,0.0,-868.267878617,350.517423691,1,1,0
2015-07-20 11:50:00-07:00,26.3999996185,58.1,75.0,0.0,53.0124893188,71.2,220.8,0.0,-914.997112149,355.347906968,1,1,0
2015-07-20 11:55:00-07:00,25.1999988556,58.1,75.0,0.0,53.0124893188,71.25,219.2,0.0,-911.83374676,352.772922135,1,1,0
2015-07-20 12:00:00-07:00,26.0799995422,58.1,75.0,0.0,53.0124893188,71.45,216.0,0.0,-912.188043683,347.622952469,1,1,0
2015-07-20 12:05:00-07:00,25.1999988556,58.3,75.0,0.0,53.0124893188,71.5,220.8,0.0,-921.981822929,369.317328528,1,1,0
2015-07-20 12:10:00-07:00,24.7199993134,58.0,75.0,0.0,53.0124893188,71.5,223.2,0.0,-953.18525913,352.149752669,1,1,0
2015-07-20 12:15:00-07:00,24.8799991608,58.1,75.0,0.0,53.0124893188,71.5,213.6,0.0,-905.431095212,343.760475219,1,1,0
2015-07-20 12:20:00-07:00,25.1199993134,58.2,75.0,0.0,53.0124893188,71.7,222.4,0.0,-949.768824509,364.958216427,1,1,0
2015-07-20 12:25:00-07:00,23.759998703,58.5,75.0,0.0,53.0124893188,71.85,219.2,0.0,-925.701940627,380.509309869,1,1,0
2015-07-20 12:30:00-07:00,24.3999992371,58.5,75.0,0.0,53.0124893188,72.05,218.4,0.0,-936.141046412,379.12058976,0,1,0
2015-07-20 12:35:00-07:00,24.8799991608,58.5,75.0,0.0,53.0124893188,72.25,219.2,0.0,-953.438328361,380.509309869,0,1,0
2015-07-20 12:40:00-07:00,24.5599994659,58.5,75.0,0.0,53.0124893188,72.4,219.2,0.0,-963.839473761,380.509309869,0,1,0
2015-07-20 12:45:00-07:00,24.0799991608,58.5,75.0,0.0,53.0124893188,72.5,219.2,0.0,-970.773570695,380.509309869,0,1,0
2015-07-20 12:50:00-07:00,24.7199993134,58.6,75.0,0.0,53.0124893188,72.5,217.6,0.0,-956.804149135,384.615352738,0,1,0
2015-07-20 12:55:00-07:00,23.9199989319,58.5,75.0,0.0,53.0124893188,72.5,224.8,0.0,-995.574355347,390.230350632,0,1,0
2015-07-20 13:00:00-07:00,23.2799987793,58.3,75.0,0.0,53.0124893188,72.5,217.6,0.0,-977.454598397,363.964903476,0,1,0
2015-07-20 13:05:00-07:00,23.759998703,58.5,75.0,0.0,53.0124893188,72.5,216.0,0.0,-956.60169375,374.954429433,0,1,0
2015-07-20 13:10:00-07:00,23.5999984741,58.3,75.0,0.0,53.0124893188,72.5,220.0,0.0,-988.235347644,367.979222265,0,1,0
2015-07-20 13:15:00-07:00,23.9199989319,58.5,75.0,0.0,53.0124893188,72.65,213.6,0.0,-956.108208749,370.788269106,0,1,0
2015-07-20 13:20:00-07:00,24.3999992371,58.5,75.0,0.0,53.0124893188,72.75,222.4,0.0,-1002.5337592,386.064190305,0,1,0
2015-07-20 13:25:00-07:00,23.4399986267,58.3,75.0,0.0,53.0124893188,72.75,219.2,0.0,-1001.9770069,366.641116002,0,1,0
2015-07-20 13:30:00-07:00,24.3999996185,58.5,75.0,0.0,53.0124893188,72.75,220.8,0.0,-995.321286116,383.286750087,0,1,0
2015-07-20 13:35:00-07:00,23.4399986267,58.4,75.0,0.0,53.0124893188,72.75,221.6,0.0,-1005.93754036,377.665452493,0,1,0
2015-07-20 13:40:00-07:00,23.8399990082,58.5,75.0,0.0,53.0124893188,72.75,216.8,0.0,-977.290103397,376.343149542,0,1,0
2015-07-20 13:45:00-07:00,24.3999996185,58.5,75.0,0.0,53.0124893188,72.85,218.4,0.0,-991.411366495,379.12058976,0,1,0
2015-07-20 13:50:00-07:00,23.2799987793,58.4,75.0,0.0,53.0124893188,72.8,223.2,0.0,-1016.73094307,380.392278865,0,1,0
2015-07-20 13:55:00-07:00,23.5999984741,58.8,75.0,0.0,53.0124893188,72.75,215.2,0.0,-949.654943355,393.988396278,0,1,0
2015-07-20 14:00:00-07:00,23.7599990845,58.7,75.0,0.0,53.0124893188,72.85,224.0,0.0,-1002.66029382,403.013507468,0,1,0
2015-07-20 14:05:00-07:00,23.5999984741,58.7,75.0,0.0,53.0124893188,73.0,218.4,0.0,-987.95697149,392.938169781,0,1,0
2015-07-20 14:10:00-07:00,23.4399986267,58.6,75.0,0.0,53.0124893188,73.0,220.8,0.0,-1005.79835229,390.271460867,0,1,0
2015-07-20 14:15:00-07:00,23.4399986267,58.6,75.0,0.0,53.0124893188,73.0,220.0,0.0,-1002.15415536,388.857433835,0,1,0
2015-07-20 14:20:00-07:00,23.1199989319,58.6,75.0,0.0,53.0124893188,73.0,216.0,0.0,-983.933170714,381.787298674,0,1,0
2015-07-20 14:25:00-07:00,23.9199989319,58.6,75.0,0.0,53.0124893188,73.05,215.2,0.0,-983.692754945,380.373271642,0,1,0
2015-07-20 14:30:00-07:00,23.9199989319,58.6,75.0,0.0,53.0124893188,73.2,223.2,0.0,-1030.85220617,394.513541963,0,1,0
2015-07-20 14:35:00-07:00,23.2799987793,58.7,75.0,0.0,53.0124893188,73.25,218.4,0.0,-1005.22894652,392.938169781,0,1,0
2015-07-20 14:40:00-07:00,23.5999984741,58.8,75.0,0.0,53.0124893188,73.25,216.0,0.0,-987.349605335,395.453037156,0,1,0
2015-07-20 14:45:00-07:00,23.5999984741,58.5,75.0,0.0,53.0124893188,73.25,222.4,0.0,-1037.71038233,386.064190305,0,1,0
2015-07-20 14:50:00-07:00,23.5999984741,58.8,75.0,0.0,53.0124893188,73.25,221.6,0.0,-1012.94755807,405.705523305,0,1,0
2015-07-20 14:55:00-07:00,23.759998703,58.9,75.0,0.0,53.0124893188,73.25,219.2,0.0,-995.042909962,408.245697603,0,1,0
2015-07-20 15:00:00-07:00,23.4399986267,58.6,75.0,0.0,53.0124893188,73.25,220.8,0.0,-1023.26012924,390.271460867,0,1,0
2015-07-20 15:05:00-07:00,23.4399986267,58.5,75.0,0.0,53.0124893188,73.25,218.4,0.0,-1019.04652654,379.12058976,0,1,0
2015-07-20 15:10:00-07:00,23.5999984741,58.6,75.0,0.0,53.0124893188,73.25,215.2,0.0,-997.307879581,380.373271642,0,1,0
2015-07-20 15:15:00-07:00,23.4399990082,58.6,75.0,0.0,53.0124893188,73.25,223.2,0.0,-1034.38252194,394.513541963,0,1,0
2015-07-20 15:20:00-07:00,23.5999984741,58.6,75.0,0.0,53.0124893188,73.25,216.0,0.0,-1001.01534382,381.787298674,0,1,0
2015-07-20 15:25:00-07:00,23.5999988556,58.6,75.0,0.0,53.0124893188,73.25,222.4,0.0,-1030.67505771,393.099514931,0,1,0
2015-07-20 15:30:00-07:00,23.5999984741,58.6,75.0,0.0,53.0124893188,73.25,216.0,0.0,-1001.01534382,381.787298674,0,1,0
2015-07-20 15:35:00-07:00,23.2799987793,58.9,75.0,0.0,53.0124893188,73.25,219.2,0.0,-995.042909962,408.245697603,0,1,0
2015-07-20 15:40:00-07:00,22.7999992371,58.6,75.0,0.0,53.0124893188,73.25,216.0,0.0,-1001.01534382,381.787298674,0,1,0
2015-07-20 15:45:00-07:00,23.4399986267,58.5,75.0,0.0,53.0124893188,73.25,223.2,0.0,-1041.44315349,387.452910414,0,1,0
2015-07-20 15:50:00-07:00,22.7999992371,58.7,75.0,0.0,53.0124893188,73.25,220.8,0.0,-1016.27541846,397.256171647,0,1,0
2015-07-20 15:55:00-07:00,22.7999992371,58.9,75.0,0.0,53.0124893188,73.25,215.2,0.0,-976.885192627,400.795958596,0,1,0
2015-07-20 16:00:00-07:00,23.1199989319,58.8,75.0,0.0,53.0124893188,73.25,220.8,0.0,-1009.29070768,404.240882426,0,1,0
2015-07-20 16:05:00-07:00,23.1199989319,58.7,75.0,0.0,53.0124893188,73.25,221.6,0.0,-1019.95757577,398.695505602,0,1,0
2015-07-20 16:10:00-07:00,22.7999992371,58.8,75.0,0.0,53.0124893188,73.25,218.4,0.0,-998.320156505,399.846959791,0,1,0
2015-07-20 16:15:00-07:00,22.7999992371,58.5,75.0,0.0,53.0124893188,73.25,221.6,0.0,-1033.97761117,384.675470196,0,1,0
2015-07-20 16:20:00-07:00,22.6399993896,58.6,75.0,0.0,53.0124893188,73.2,224.0,0.0,-1034.54701694,395.927568995,0,1,0
2015-07-20 16:25:00-07:00,22.3199996948,58.5,75.0,0.0,53.0124893188,73.1,216.8,0.0,-1001.29371997,376.343149542,0,1,0
2015-07-20 16:30:00-07:00,22.7999992371,58.9,75.0,0.0,53.0124893188,73.0,215.2,0.0,-959.866286832,400.795958596,0,1,0
2015-07-20 16:35:00-07:00,22.4799995422,58.5,75.0,0.0,53.0124893188,73.0,223.2,0.0,-1023.79157462,387.452910414,0,1,0
2015-07-20 16:40:00-07:00,22.3199996948,58.6,75.0,0.0,53.0124893188,73.0,219.2,0.0,-998.509958429,387.443406803,0,1,0
2015-07-20 16:45:00-07:00,23.1199989319,58.6,75.0,0.0,53.0124893188,73.0,218.4,0.0,-994.8657615,386.029379771,0,1,0
2015-07-20 16:50:00-07:00,23.2799987793,58.6,75.0,0.0,53.0124893188,73.0,220.0,0.0,-1002.15415536,388.857433835,0,1,0
2015-07-20 16:55:00-07:00,23.2799987793,58.7,75.0,0.0,53.0124893188,72.75,222.4,0.0,-988.463109952,400.134839557,0,1,0
2015-07-20 17:00:00-07:00,23.759998703,58.6,75.0,0.0,53.0124893188,72.75,217.6,0.0,-974.012856853,384.615352738,0,1,0
2015-07-20 17:05:00-07:00,23.4399986267,58.4,75.0,0.0,53.0124893188,72.75,218.4,0.0,-991.411366495,372.21179975,0,1,0
2015-07-20 17:10:00-07:00,23.759998703,58.0,75.0,0.0,53.0124893188,72.7,218.4,0.0,-1015.59213153,344.576639708,0,1,0
2015-07-20 17:15:00-07:00,23.5999984741,58.4,75.25,0.0,53.0124893188,72.5,222.4,0.0,-991.980772265,379.028865679,0,1,0
2015-07-20 17:20:00-07:00,23.5999984741,58.4,75.25,0.0,53.0124893188,72.5,219.2,0.0,-977.707667628,373.575212936,0,1,0
2015-07-20 17:25:00-07:00,23.5999984741,58.4,75.25,0.0,53.0124893188,72.5,218.4,0.0,-974.139391469,372.21179975,0,1,0
2015-07-20 17:30:00-07:00,23.5999984741,58.4,75.25,0.0,53.0124893188,72.5,218.4,0.0,-974.139391469,372.21179975,0,1,0
2015-07-20 17:35:00-07:00,23.5999984741,58.5,75.5,0.0,53.0124893188,72.5,218.4,0.0,-967.230601459,379.12058976,0,1,0
2015-07-20 17:40:00-07:00,23.5999984741,58.5,75.5,0.0,53.0124893188,72.4,216.8,0.0,-953.286486822,376.343149542,0,1,0
2015-07-20 17:45:00-07:00,24.3999996185,58.4,75.5,0.0,53.0124893188,72.35,216.8,0.0,-956.715574904,369.484973378,0,1,0
2015-07-20 17:50:00-07:00,24.5599994659,58.4,75.5,0.0,53.0124893188,72.25,217.6,0.0,-953.362407591,370.848386564,0,1,0
2015-07-20 17:55:00-07:00,24.0799991608,58.4,76.0,0.0,53.0124893188,72.25,221.6,0.0,-970.887451849,377.665452493,0,1,0
2015-07-20 18:00:00-07:00,24.0799991608,58.3,76.0,0.0,53.0124893188,72.1,222.4,0.0,-970.874798387,371.993541053,0,1,0
2015-07-20 18:05:00-07:00,24.0799991608,58.5,76.0,0.0,53.0124893188,72.05,215.2,0.0,-922.424694083,373.565709324,0,1,0
2015-07-20 18:10:00-07:00,24.0799987793,58.4,76.0,0.0,53.0124893188,72.0,224.0,0.0,-963.687632222,381.755692051,0,1,0
2015-07-20 18:15:00-07:00,23.5999984741,58.4,76.0,0.0,53.0124893188,72.0,216.8,0.0,-932.71195833,369.484973378,0,1,0
2015-07-20 18:20:00-07:00,23.5999984741,58.5,76.0,0.0,53.0124893188,71.8,224.8,0.0,-945.79563758,390.230350632,1,1,0
2015-07-20 18:25:00-07:00,23.9199993134,58.5,76.0,0.0,53.0124893188,71.75,216.8,0.0,-908.708341755,376.343149542,1,1,0
2015-07-20 18:30:00-07:00,24.0799991608,58.2,76.0,0.0,53.0124893188,71.75,216.8,0.0,-929.282870247,355.768621049,1,1,0
2015-07-20 18:35:00-07:00,24.2399993896,58.3,76.0,0.0,53.0124893188,71.75,216.0,0.0,-919.020912924,361.288690951,1,1,0
2015-07-20 18:40:00-07:00,24.3999996185,58.4,76.0,0.0,53.0124893188,71.55,221.6,0.0,-921.817327929,377.665452493,1,1,0
2015-07-20 18:45:00-07:00,23.5999984741,58.3,76.0,0.0,53.0124893188,71.5,220.0,0.0,-918.641309078,367.979222265,1,1,0
2015-07-20 18:50:00-07:00,24.2399993896,58.4,76.0,0.0,53.0124893188,71.5,218.4,0.0,-905.051491365,372.21179975,1,1,0
2015-07-20 18:55:00-07:00,24.3999996185,58.2,76.0,0.0,53.0124893188,71.5,224.0,0.0,-942.429816806,367.583815106,1,1,0
2015-07-20 19:00:00-07:00,24.3999996185,58.3,76.0,0.0,53.0124893188,71.5,219.2,0.0,-915.300795226,366.641116002,1,1,0
2015-07-20 19:05:00-07:00,23.2799987793,58.3,76.0,0.0,53.0124893188,71.5,223.2,0.0,-932.003364482,373.331647316,1,1,0
2015-07-20 19:10:00-07:00,24.2399993896,58.4,76.0,0.0,53.0124893188,71.45,212.8,0.0,-878.479222094,362.667907448,1,1,0
2015-07-20 19:15:00-07:00,24.0799991608,58.3,76.0,0.0,53.0124893188,71.25,227.2,0.0,-930.738018327,380.02217863,1,1,0
2015-07-20 19:20:00-07:00,23.5999988556,58.1,76.0,0.0,53.0124893188,71.25,214.4,0.0,-891.866584422,345.047967636,1,1,0
2015-07-20 19:25:00-07:00,24.0799991608,58.2,76.0,0.0,53.0124893188,71.2,213.6,0.0,-878.403301325,350.517423691,1,1,0
2015-07-20 19:30:00-07:00,23.9199989319,58.3,76.0,0.0,53.0124893188,71.0,216.0,0.0,-867.774393616,361.288690951,1,1,0
2015-07-20 19:35:00-07:00,24.3999996185,58.2,76.0,0.0,53.0124893188,71.0,215.2,0.0,-871.367976699,353.14302237,1,1,0
2015-07-20 19:40:00-07:00,23.759998703,58.0,76.0,0.0,53.0124893188,71.0,224.0,0.0,-921.172001389,353.411938162,1,1,0
2015-07-20 19:45:00-07:00,23.5999984741,58.3,76.0,0.0,53.0124893188,71.0,217.6,0.0,-874.202352087,363.964903476,1,1,0
2015-07-20 19:50:00-07:00,23.9199989319,58.0,76.0,0.0,53.0124893188,71.0,217.6,0.0,-894.852801349,343.314454215,1,1,0
2015-07-20 19:55:00-07:00,24.2399990082,58.1,76.0,0.0,53.0124893188,70.85,216.0,0.0,-871.190828237,347.622952469,1,1,0
2015-07-20 20:00:00-07:00,24.4799991608,58.1,76.0,0.0,53.0124893188,70.75,220.0,0.0,-880.364587866,354.060414552,1,1,0
2015-07-20 20:05:00-07:00,24.3999988556,58.3,76.0,0.0,53.0124893188,70.75,214.4,0.0,-844.390796658,358.612478425,1,1,0
2015-07-20 20:10:00-07:00,25.1999988556,57.8,76.0,0.0,53.0124893188,70.75,220.8,0.0,-904.520045979,334.393774629,1,1,0
2015-07-20 20:15:00-07:00,24.3999996185,57.9,76.0,0.0,53.0124893188,70.75,218.4,0.0,-887.779516339,337.667849698,1,1,0
2015-07-20 20:20:00-07:00,24.0799991608,58.0,76.0,0.0,53.0124893188,70.65,221.6,0.0,-886.767239414,349.625381682,1,1,0
2015-07-20 20:25:00-07:00,24.5599994659,58.1,76.0,0.0,53.0124893188,70.55,216.0,0.0,-850.692220514,347.622952469,1,1,0
2015-07-20 20:30:00-07:00,24.8799991608,58.0,76.0,0.0,53.0124893188,70.5,214.4,0.0,-847.781924355,338.265712241,1,1,0
2015-07-20 20:35:00-07:00,25.3599994659,57.9,76.0,0.0,53.0124893188,70.5,223.2,0.0,-889.639575188,345.089121119,1,1,0
2015-07-20 20:40:00-07:00,25.1999988556,57.9,76.0,0.0,53.0124893188,70.35,218.4,0.0,-860.144356297,337.667849698,1,1,0
2015-07-20 20:45:00-07:00,24.5599994659,57.7,76.0,0.0,53.0124893188,70.25,216.8,0.0,-860.701108606,321.477740229,1,1,0
2015-07-20 20:50:00-07:00,24.5599994659,57.9,76.0,0.0,53.0124893188,70.25,218.4,0.0,-853.235566287,337.667849698,1,1,0
2015-07-20 20:55:00-07:00,25.1999988556,57.8,76.0,0.0,53.0124893188,70.2,220.8,0.0,-866.104136691,334.393774629,1,1,0
2015-07-20 21:00:00-07:00,25.1999988556,57.9,76.0,0.0,53.0124893188,70.0,220.0,0.0,-842.087866654,340.141606838,1,0,0
2015-07-20 21:05:00-07:00,25.4399990082,57.7,76.0,0.0,53.0124893188,70.0,219.2,0.0,-852.893922825,325.036534401,1,0,0
2015-07-20 21:10:00-07:00,24.7199993134,57.7,76.0,0.0,53.0124893188,69.95,220.8,0.0,-855.627070521,327.409063849,1,0,0
2015-07-20 21:15:00-07:00,25.1999988556,57.9,76.0,0.0,53.0124893188,69.75,222.4,0.0,-833.68596818,343.852242549,1,0,0
2015-07-20 21:20:00-07:00,25.0399990082,57.5,76.0,0.0,53.0124893188,69.75,219.2,0.0,-849.426874358,311.168340534,1,0,0
2015-07-20 21:25:00-07:00,25.1999988556,57.7,76.0,0.0,53.0124893188,69.75,216.8,0.0,-826.410227785,321.477740229,1,0,0
2015-07-20 21:30:00-07:00,25.1999988556,57.9,76.0,0.0,53.0124893188,69.75,216.8,0.0,-812.693875456,335.194092557,1,0,0
2015-07-20 21:35:00-07:00,25.1999988556,57.5,76.0,0.0,53.0124893188,69.75,216.8,0.0,-840.126580113,307.7613879,1,0,0
2015-07-20 21:40:00-07:00,25.4399990082,57.8,76.0,0.0,53.0124893188,69.75,223.2,0.0,-843.745470118,338.02848957,1,0,0
2015-07-20 21:45:00-07:00,24.3999996185,57.8,76.0,0.0,53.0124893188,69.55,217.6,0.0,-808.809262758,329.54748804,1,0,0
2015-07-20 21:50:00-07:00,25.4399990082,57.8,76.0,0.0,53.0124893188,69.5,214.4,0.0,-793.523881197,324.701201451,1,0,0
2015-07-20 21:55:00-07:00,25.1199993134,57.6,76.0,0.0,53.0124893188,69.5,220.0,0.0,-828.169058941,319.263395268,1,0,0
2015-07-20 22:00:00-07:00,74.3999996185,58.1,76.0,0.0,53.0124893188,69.5,42.4,26.7199989319,-152.904429461,68.2370980772,1,0,0
2015-07-20 22:05:00-07:00,23.1999991417,58.1,76.0,0.0,53.0124893188,69.45,189.6,0.0,-680.743578334,305.135702723,1,0,0
2015-07-20 22:10:00-07:00,27.0399990082,57.3,76.0,0.0,53.0124893188,69.3,212.8,0.0,-807.796985834,288.619850414,1,0,0
2015-07-20 22:15:00-07:00,26.5599994659,57.6,76.0,0.0,53.0124893188,69.05,216.8,0.0,-785.2611708,314.619564064,1,0,0
2015-07-20 22:20:00-07:00,27.3599990845,57.7,76.0,0.0,53.4124893188,69.1,220.0,0.0,-793.372039658,298.385183698,1,0,0
2015-07-20 22:25:00-07:00,27.1999988556,57.6,76.0,0.0,53.5124893188,68.85,220.8,0.0,-785.779962723,285.50079917,1,0,0
2015-07-20 22:30:00-07:00,27.1999992371,57.7,76.0,0.0,53.8162384033,68.75,225.6,0.0,-788.589031189,277.166678271,1,0,0
2015-07-20 22:35:00-07:00,27.6799995422,57.9,76.0,0.0,54.018737793,68.75,217.6,0.0,-746.857914972,267.166027595,1,0,0
2015-07-20 22:40:00-07:00,27.8399997711,58.0,76.0,0.0,54.018737793,68.75,212.0,0.0,-720.930972241,266.996765922,1,0,0
2015-07-20 22:45:00-07:00,27.8399997711,58.0,76.0,0.0,54.018737793,68.75,221.6,0.0,-753.576903059,279.087185511,1,0,0
2015-07-20 22:50:00-07:00,27.5199993134,58.1,76.0,0.0,54.018737793,68.75,217.6,0.0,-733.090948798,280.932993769,1,0,0
2015-07-20 22:55:00-07:00,28.0,58.1,76.0,0.0,54.018737793,68.75,215.2,0.0,-725.005386863,277.834468103,1,0,0
2015-07-20 23:00:00-07:00,27.8399997711,58.0,76.0,0.0,54.018737793,68.75,224.0,0.0,-761.738385764,282.109790408,1,0,0
2015-07-20 23:05:00-07:00,27.5199993134,58.1,76.0,0.0,54.018737793,68.5,215.2,0.0,-707.986481068,277.834468103,1,0,0
2015-07-20 23:10:00-07:00,28.0,58.1,76.0,0.0,54.5249862671,68.5,219.2,0.0,-721.146081087,247.894917627,1,0,0
2015-07-20 23:15:00-07:00,27.9999996185,58.3,76.0,0.0,54.5249862671,68.5,222.4,0.0,-717.603111851,265.584470786,1,0,0
2015-07-20 23:20:00-07:00,27.5199993134,58.1,76.0,0.0,54.5249862671,68.5,221.6,0.0,-729.041841099,250.609095557,1,0,0
2015-07-20 23:25:00-07:00,27.1999988556,58.4,76.0,0.0,54.5249862671,68.5,221.6,0.0,-708.011787991,271.639148666,1,0,0
2015-07-20 23:30:00-07:00,27.5199996948,58.2,76.0,0.0,54.5249862671,68.5,217.6,0.0,-708.998757992,252.968948761,1,0,0
2015-07-20 23:35:00-07:00,27.6799995422,58.1,76.0,0.0,54.5249862671,68.5,218.4,0.0,-718.514161083,246.99019165,1,0,0
2015-07-20 23:40:00-07:00,28.1599998474,58.1,76.0,0.0,54.5249862671,68.5,222.4,0.0,-731.673761103,251.513821534,1,0,0
2015-07-20 23:45:00-07:00,27.3599990845,58.2,76.0,0.0,54.5249862671,68.45,216.8,0.0,-702.963056829,252.038915861,1,0,0
2015-07-20 23:50:00-07:00,27.1999988556,58.3,76.0,0.0,54.8287376404,68.35,220.0,0.0,-699.420087593,241.57916653,1,0,0
2015-07-20 23:55:00-07:00,27.1999988556,58.3,76.0,0.0,55.4312385559,68.3,222.4,0.0,-703.532462599,201.826680337,1,0,0
2015-07-21 00:00:00-07:00,27.1999992371,59.0,76.0,0.0,55.5312385559,68.5,216.8,0.0,-651.526735598,237.893770551,1,0,0
2015-07-21 00:05:00-07:00,27.5199993134,59.0,76.0,0.0,55.5312385559,68.5,218.4,0.0,-656.33505099,239.649444135,1,0,0
2015-07-21 00:10:00-07:00,28.0,59.1,76.0,0.0,55.5312385559,68.5,220.8,0.0,-656.562813298,249.26766529,1,0,0
2015-07-21 00:15:00-07:00,27.5199993134,58.8,76.0,0.0,55.3287376404,68.35,224.0,0.0,-676.707124097,245.971515012,1,0,0
2015-07-21 00:20:00-07:00,27.6799995422,58.9,76.0,0.0,55.0249862671,68.4,214.4,0.0,-644.31426251,262.813327951,1,0,0
2015-07-21 00:25:00-07:00,27.5199993134,58.5,76.0,0.0,55.0249862671,68.25,220.8,0.0,-681.009301027,242.719658801,1,0,0
2015-07-21 00:30:00-07:00,27.1999988556,58.5,76.0,0.0,55.0249862671,68.25,219.2,0.0,-676.074451019,240.960820694,1,0,0
2015-07-21 00:35:00-07:00,27.5199993134,58.5,76.0,0.0,55.0249862671,68.25,216.0,0.0,-666.204751005,237.443144479,1,0,0
2015-07-21 00:40:00-07:00,28.0,58.5,76.0,0.0,55.1262367249,68.2,221.6,0.0,-679.971717179,236.501402841,1,0,0
2015-07-21 00:45:00-07:00,27.3599990845,58.5,76.0,0.0,55.5312385559,68.1,221.6,0.0,-672.961699476,208.110702787,1,0,0
2015-07-21 00:50:00-07:00,27.5199993134,58.7,76.0,0.0,55.5312385559,68.05,220.0,0.0,-650.704260597,220.526906148,1,0,0
2015-07-21 00:55:00-07:00,27.3599990845,58.7,76.0,0.0,55.3287376404,68.15,216.8,0.0,-648.097647516,231.20711158,1,0,0
2015-07-21 01:00:00-07:00,28.0,58.7,76.0,0.0,55.0249862671,68.1,219.2,0.0,-651.805111752,254.829014561,1,0,0
2015-07-21 01:05:00-07:00,27.8399997711,58.5,76.0,0.0,55.0249862671,68.0,217.6,0.0,-653.930893294,239.201982586,1,0,0
2015-07-21 01:10:00-07:00,28.1599998474,58.4,76.0,0.0,55.0249862671,68.0,213.6,0.0,-648.667053286,228.047938846,1,0,0
2015-07-21 01:15:00-07:00,27.6799995422,58.1,76.0,0.0,55.0249862671,68.0,216.8,0.0,-678.959440255,210.889858876,1,0,0
2015-07-21 01:20:00-07:00,28.1599998474,58.3,76.0,0.0,55.0249862671,68.0,219.2,0.0,-672.607402553,227.092626827,1,0,0
2015-07-21 01:25:00-07:00,27.6799995422,58.3,76.0,0.0,55.0249862671,68.0,217.6,0.0,-667.697859468,225.435016412,1,0,0
2015-07-21 01:30:00-07:00,28.1599998474,58.2,76.0,0.0,55.0249862671,68.0,216.8,0.0,-672.10126409,217.74803504,1,0,0
2015-07-21 01:35:00-07:00,27.9999996185,58.1,76.0,0.0,55.0249862671,68.0,220.0,0.0,-688.980981808,214.002624321,1,0,0
2015-07-21 01:40:00-07:00,27.6799995422,58.3,76.0,0.0,55.0249862671,68.0,220.0,0.0,-675.062174095,227.921432034,1,0,0
2015-07-21 01:45:00-07:00,27.8399997711,58.3,76.0,0.0,55.1262367249,68.0,224.0,0.0,-687.336031806,224.890912931,1,0,0
2015-07-21 01:50:00-07:00,27.9999996185,58.8,76.0,0.0,55.5312385559,67.9,224.0,0.0,-644.820400972,231.622424732,1,0,0
2015-07-21 01:55:00-07:00,28.1599994659,58.5,76.0,0.0,55.5312385559,67.75,215.2,0.0,-629.699514411,202.100285378,1,0,0
2015-07-21 02:00:00-07:00,27.8399997711,58.7,76.0,0.0,55.5312385559,67.75,217.6,0.0,-622.955219401,218.121158081,1,0,0
2015-07-21 02:05:00-07:00,28.1599998474,59.0,76.0,0.0,55.5312385559,67.75,221.6,0.0,-613.376549002,243.160791301,1,0,0
2015-07-21 02:10:00-07:00,28.1599998474,58.8,76.0,0.0,55.5312385559,67.75,216.0,0.0,-611.541797076,223.350195277,1,0,0
2015-07-21 02:15:00-07:00,28.3199996948,59.0,76.0,0.0,55.5312385559,67.75,226.4,0.0,-626.662683637,248.427812052,1,0,0
2015-07-21 02:20:00-07:00,28.1599994659,59.1,76.0,0.0,55.9362373352,67.75,216.0,0.0,-591.043189353,216.175765983,1,0,0
2015-07-21 02:25:00-07:00,28.6399993896,58.9,76.0,0.0,56.33748703,67.75,222.4,0.0,-622.6262294,180.281106021,1,0,0
2015-07-21 02:30:00-07:00,27.8399997711,59.1,76.0,0.0,56.7399864197,67.75,219.2,0.0,-599.799384751,163.645629304,1,0,0
2015-07-21 02:35:00-07:00,28.4799995422,59.6,76.0,0.0,57.0437355042,67.75,215.2,0.0,-554.816328914,174.019298567,1,0,0
2015-07-21 02:40:00-07:00,28.0,59.7,76.0,0.0,57.0437355042,67.75,220.8,0.0,-562.269217771,185.532392581,1,0,0
2015-07-21 02:45:00-07:00,28.0799999237,59.9,76.0,0.0,57.0437355042,67.75,216.8,0.0,-538.366828889,195.887650841,1,0,0
2015-07-21 02:50:00-07:00,28.0,59.6,76.0,0.0,57.0437355042,67.75,215.2,0.0,-554.816328914,174.019298567,1,0,0
2015-07-21 02:55:00-07:00,27.5199993134,59.7,76.0,0.0,57.0437355042,67.75,223.2,0.0,-568.380839703,187.549049022,1,0,0
2015-07-21 03:00:00-07:00,27.5999994278,60.0,76.0,0.0,57.0437355042,67.75,208.0,0.0,-509.934500769,194.516291591,1,0,0
2015-07-21 03:05:00-07:00,27.7999997139,59.75,76.0,0.0,56.6562385559,67.75,222.0,0.0,-561.813693155,217.264692831,1,0,0
2015-07-21 03:10:00-07:00,27.5199993134,60.0,76.0,0.0,56.6562385559,67.75,220.8,0.0,-541.315085432,233.552066035,1,0,0
2015-07-21 03:15:00-07:00,27.3599990845,59.7,76.0,0.0,56.53748703,67.75,216.0,0.0,-550.045973906,216.09037597,1,0,0
2015-07-21 03:20:00-07:00,28.3199996948,59.5,76.0,0.0,56.53748703,67.75,221.6,0.0,-578.326460487,207.672683645,1,0,0
2015-07-21 03:25:00-07:00,27.8399997711,59.6,76.0,0.0,56.53748703,67.75,216.8,0.0,-558.941357381,210.032534532,1,0,0
2015-07-21 03:30:00-07:00,28.3199996948,59.5,76.0,0.0,56.53748703,67.75,216.8,0.0,-565.799533546,203.174358368,1,0,0
2015-07-21 03:35:00-07:00,27.8399997711,59.8,76.0,0.0,56.53748703,67.7,220.0,0.0,-549.792904675,227.051453456,1,0,0
2015-07-21 03:40:00-07:00,28.1599998474,59.7,76.0,0.0,56.53748703,67.6,225.6,0.0,-563.787633158,225.69439268,1,0,0
2015-07-21 03:45:00-07:00,27.8399997711,59.5,76.0,0.0,56.53748703,67.65,212.0,0.0,-546.566271978,198.67603309,1,0,0
2015-07-21 03:50:00-07:00,27.7999997139,59.5,76.0,0.0,56.53748703,67.7,220.8,0.0,-572.746283941,206.922962765,1,0,0
2015-07-21 03:55:00-07:00,28.1333332062,59.6,76.0,0.0,56.53748703,67.7,218.4,0.0,-559.611990844,211.582590137,1,0,0
2015-07-21 04:00:00-07:00,28.0,59.6,76.0,0.0,56.53748703,67.7,217.6,0.0,-557.562130072,210.807562334,1,0,0
2015-07-21 04:05:00-07:00,28.7999992371,59.6,76.0,0.0,56.53748703,67.6,218.4,0.0,-552.703200833,211.582590137,1,0,0
2015-07-21 04:10:00-07:00,28.3999996185,59.7,76.0,0.0,56.53748703,67.5,224.8,0.0,-554.677140836,224.894057954,1,0,0
2015-07-21 04:15:00-07:00,28.0,59.6,76.0,0.0,56.53748703,67.5,214.4,0.0,-535.798176193,207.707451124,1,0,0
2015-07-21 04:20:00-07:00,28.2666664124,59.6,76.0,0.0,56.53748703,67.45,222.4,0.0,-552.27298314,215.457729151,1,0,0
2015-07-21 04:25:00-07:00,28.1599998474,59.6,76.0,0.0,56.53748703,67.45,221.6,0.0,-550.286389676,214.682701348,1,0,0
2015-07-21 04:30:00-07:00,28.0,59.5,76.0,0.0,56.53748703,67.45,219.2,0.0,-551.260706216,205.423521006,1,0,0
2015-07-21 04:35:00-07:00,28.0,59.7,76.0,0.0,56.53748703,67.4,220.8,0.0,-537.822730042,220.892384325,1,0,0
2015-07-21 04:40:00-07:00,28.0,59.7,76.0,0.0,56.53748703,67.35,216.0,0.0,-522.714496942,216.09037597,1,0,0
2015-07-21 04:45:00-07:00,28.0,59.7,76.0,0.0,56.4362373352,67.3,220.8,0.0,-530.838019262,227.964382674,1,0,0
2015-07-21 04:50:00-07:00,28.0,59.6,76.0,0.0,56.0312385559,67.25,216.0,0.0,-522.714496942,243.848803001,1,0,0
2015-07-21 04:55:00-07:00,28.6399993896,59.5,76.0,0.0,56.0312385559,67.25,218.4,0.0,-535.431225807,239.649444135,1,0,0
2015-07-21 05:00:00-07:00,28.1999998093,59.5,76.0,0.0,56.53748703,67.25,218.4,0.0,-535.431225807,204.673800127,1,0,0
2015-07-21 05:05:00-07:00,28.3999996185,59.5,76.0,0.0,56.7399864197,67.25,213.6,0.0,-523.663506559,186.492695435,1,0,0
2015-07-21 05:10:00-07:00,28.4799995422,59.5,76.0,0.0,57.0437355042,67.25,224.0,0.0,-549.160231597,174.049390891,1,0,0
2015-07-21 05:15:00-07:00,28.0,59.6,75.75,0.0,56.7399864197,67.2,219.2,0.0,-526.991366949,198.316113972,1,0,0
2015-07-21 05:20:00-07:00,28.4799995422,59.6,75.75,0.0,56.1324882507,67.1,217.6,0.0,-516.261231548,238.685584811,1,0,0
2015-07-21 05:25:00-07:00,27.8399997711,59.7,75.75,0.0,56.0312385559,67.05,217.6,0.0,-505.936006917,252.538573518,1,0,0
2015-07-21 05:30:00-07:00,28.3199996948,59.6,75.75,0.0,56.0312385559,67.05,214.4,0.0,-505.278026916,242.042515571,1,0,0
2015-07-21 05:35:00-07:00,28.3199996948,59.5,75.5,0.0,56.0312385559,67.05,221.6,0.0,-529.256336567,243.160791301,1,0,0
2015-07-21 05:40:00-07:00,28.0,59.5,75.5,0.0,56.0312385559,67.0,218.4,0.0,-518.159250781,239.649444135,1,0,0
2015-07-21 05:45:00-07:00,28.0,59.3,75.5,0.0,56.0312385559,67.0,222.4,0.0,-541.719996202,229.967978841,1,0,0
2015-07-21 05:50:00-07:00,27.8399997711,59.2,75.5,0.0,56.0312385559,67.05,215.2,0.0,-534.39364196,215.715410014,1,0,0
2015-07-21 05:55:00-07:00,28.1599994659,59.3,75.0,0.0,56.0312385559,67.05,220.8,0.0,-541.315085432,228.31353295,1,0,0
2015-07-21 06:00:00-07:00,28.1599998474,59.5,75.0,0.0,56.53748703,67.1,219.2,0.0,-526.991366949,205.423521006,1,0,0
2015-07-21 06:05:00-07:00,27.6799995422,59.7,75.0,0.0,56.53748703,67.05,221.6,0.0,-515.236301162,221.692719051,1,0,0
2015-07-21 06:10:00-07:00,27.6799995422,59.6,75.0,0.0,56.53748703,67.0,220.0,0.0,-514.995885392,213.132645742,1,0,0
2015-07-21 06:15:00-07:00,27.5999994278,59.4,75.0,0.0,56.53748703,67.0,217.6,0.0,-523.144714635,197.04059616,1,0,0
2015-07-21 06:20:00-07:00,28.0,59.3,75.0,0.0,56.53748703,66.9,225.6,0.0,-542.377976202,197.148183406,1,0,0
2015-07-21 06:25:00-07:00,27.8399990082,77.625,68.6,0.8,56.53748703,67.0625,213.0,49.5999969482,711.697899511,1420.86993483,1,0,0
2015-07-21 06:30:00-07:00,27.6799995422,103.2,67.0,1.0,56.53748703,67.35,221.6,68.1599975586,2513.09134648,3271.0504198,1,0,0
2015-07-21 06:35:00-07:00,27.3599994659,89.5,73.4,0.0,56.53748703,67.7083333333,216.0,16.7999984741,1488.99608878,2252.28540981,1,0,0
2015-07-21 06:40:00-07:00,27.8399997711,66.0,75.0,0.0,56.53748703,67.75,218.4,0.0,-120.903825182,653.745150804,1,0,0
2015-07-21 06:45:00-07:00,28.0,62.9,75.0,0.0,56.53748703,67.8,217.6,0.0,-337.290671278,437.962504215,1,0,0
2015-07-21 06:50:00-07:00,28.4799995422,61.8,75.0,0.0,56.0312385559,67.75,214.4,0.0,-403.544195993,391.252134258,1,0,0
2015-07-21 06:55:00-07:00,28.6666660309,61.0,75.0,0.0,56.0312385559,67.75,224.8,0.0,-480.009064185,353.340819398,1,0,0
2015-07-21 07:00:00-07:00,27.3999991417,60.6,75.0,0.0,56.0312385559,67.65,212.8,0.0,-474.580729177,307.552643627,1,0,0
2015-07-21 07:05:00-07:00,27.5199996948,60.5,75.0,0.0,56.3349876404,67.5,226.4,0.0,-501.33014691,298.29232259,1,0,0
2015-07-21 07:10:00-07:00,26.8799991608,60.3,75.0,0.0,56.1324882507,67.5,213.6,0.0,-486.500289964,281.596621451,1,0,0
2015-07-21 07:15:00-07:00,27.5199993134,59.8,75.0,0.0,55.5249824524,67.45,220.8,0.0,-534.330374652,298.597611485,1,0,0
2015-07-21 07:20:00-07:00,27.3333323797,59.5,75.0,0.0,55.5249824524,67.35,216.8,0.0,-538.366828889,272.613705972,1,0,0
2015-07-21 07:25:00-07:00,28.0,59.6,75.0,0.0,55.5249824524,67.25,216.0,0.0,-522.714496942,278.440620579,1,0,0
2015-07-21 07:30:00-07:00,28.0,59.6,75.0,0.0,55.82498703,67.25,221.6,0.0,-536.26635427,264.629077481,1,0,0
2015-07-21 07:35:00-07:00,27.7333329519,59.6,75.0,0.0,56.0249900818,67.1,214.4,0.0,-508.669154613,242.466303044,1,0,0
2015-07-21 07:40:00-07:00,27.8399997711,59.5,75.0,0.0,56.0249900818,67.05,223.2,0.0,-533.077681958,245.35764662,1,0,0
2015-07-21 07:45:00-07:00,27.1999988556,59.5,75.0,0.0,56.0249900818,67.05,219.2,0.0,-523.524318482,240.960556179,1,0,0
2015-07-21 07:50:00-07:00,27.3599990845,59.5,75.0,0.0,55.7249855042,67.0,216.8,0.0,-514.363212314,258.897144349,1,0,0
2015-07-21 07:55:00-07:00,27.5199993134,59.5,75.0,0.0,55.5249824524,67.1,220.0,0.0,-528.914693105,276.637524511,1,0,0
2015-07-21 08:00:00-07:00,28.0,59.5,75.0,0.0,55.5249824524,67.0,220.0,0.0,-521.955289249,276.637524511,1,0,0
2015-07-21 08:05:00-07:00,27.9999995232,59.5,75.0,0.0,55.5249824524,67.0,218.4,0.0,-518.159250781,274.625615241,1,0,0
2015-07-21 08:10:00-07:00,27.6799995422,59.5,75.0,0.0,55.5249824524,67.0,217.6,0.0,-516.261231548,273.619660607,1,0,0
2015-07-21 08:15:00-07:00,27.6,68.0,71.8,0.4,55.5249824524,66.95,225.6,21.1199989319,74.9337993438,890.286154021,1,0,0
2015-07-21 08:20:00-07:00,28.1333332062,102.0,67.0,1.0,55.5249824524,67.3,217.6,68.3999951681,2388.56863129,3199.09997271,1,0,0
2015-07-21 08:25:00-07:00,28.0799999237,104.5,67.0,1.0,55.5249824524,67.7,220.0,62.2399993896,2561.06061925,3408.36926,1,0,0
2015-07-21 08:30:00-07:00,27.5999999046,104.6,67.0,1.0,55.5249824524,67.8,222.4,59.7999982834,2588.99946237,3452.58679474,1,0,0
2015-07-21 08:35:00-07:00,28.2666664124,85.9,73.6666666667,0.2,55.5249824524,68.0,223.2,13.3333333333,1263.85304729,2144.66807201,1,0,0
2015-07-21 08:40:00-07:00,27.6000003815,65.4,75.0,0.0,55.5249824524,68.05,221.6,0.0,-185.765469126,692.24047825,1,0,0
2015-07-21 08:45:00-07:00,27.6000003815,62.4,75.0,0.0,55.1149848938,68.25,215.2,0.0,-398.242395601,495.931943227,1,0,0
2015-07-21 08:50:00-07:00,27.6000003815,61.2,75.0,0.0,55.0124855042,68.0,222.4,0.0,-478.402074568,435.311731063,1,0,0
2015-07-21 08:55:00-07:00,27.6,60.3,75.0,0.0,54.8074867249,68.0,216.8,0.0,-528.079564642,376.686236251,1,0,0
2015-07-21 09:00:00-07:00,27.7600002289,59.7,75.0,0.0,54.4999885559,67.9,224.0,0.0,-581.046954722,368.469611477,1,0,0
2015-07-21 09:05:00-07:00,27.4400001526,59.6,75.0,0.0,54.4999885559,67.75,219.2,0.0,-565.128900083,353.639737155,1,0,0
2015-07-21 09:10:00-07:00,27.4400001526,59.2,75.0,0.0,54.4999885559,67.75,216.8,0.0,-586.374062038,322.335064573,1,0,0
2015-07-21 09:15:00-07:00,27.6,59.2,75.0,0.0,55.0124855042,67.75,227.2,0.0,-614.50270708,300.963624987,1,0,0
2015-07-21 09:20:00-07:00,27.1999998093,58.9,75.0,0.0,55.0124855042,67.75,217.6,0.0,-609.188253226,267.596402838,1,0,0
2015-07-21 09:25:00-07:00,27.1199996948,59.0,75.0,0.0,54.6024879456,67.75,222.4,0.0,-615.590904774,309.379248497,1,0,0
2015-07-21 09:30:00-07:00,26.7999992371,58.7,75.0,0.0,54.0999885559,67.75,219.2,0.0,-627.535772485,318.969252487,1,0,0
2015-07-21 09:35:00-07:00,27.1199996948,58.5,75.0,0.0,53.9999885559,67.7,216.0,0.0,-628.623970179,307.479897808,1,0,0
2015-07-21 09:40:00-07:00,27.4400001526,58.3,75.0,0.0,53.9999885559,67.55,217.6,0.0,-636.722185576,295.990560506,1,0,0
2015-07-21 09:45:00-07:00,27.6000003815,58.1,75.0,0.0,53.9999885559,67.55,223.2,0.0,-667.229681391,289.486701539,1,0,0
2015-07-21 09:50:00-07:00,27.6000003815,57.9,75.0,0.0,53.7974876404,67.6,220.8,0.0,-677.516945637,286.548623023,1,0,0
2015-07-21 09:55:00-07:00,27.7600002289,57.9,75.0,0.0,53.4937362671,67.55,221.6,0.0,-676.466708328,308.879867713,1,0,0
2015-07-21 10:00:00-07:00,71.0400001526,57.7,75.0,0.0,53.4937362671,67.5,43.2,22.2399986267,-133.924237125,57.4817001609,1,0,0
2015-07-21 10:05:00-07:00,27.3599990845,58.25,75.0,0.0,53.4937362671,67.6875,198.0,0.0,-591.114365074,297.906841494,1,0,0
2015-07-21 10:10:00-07:00,25.0399990082,57.5,75.0,0.0,53.4937362671,67.5416666667,218.666666667,0.0,-694.6047425,277.122302598,1,0,0
2015-07-21 10:15:00-07:00,25.2666657766,57.3,75.0,0.0,52.9937362671,67.65,213.6,0.0,-699.344166824,290.972021489,1,0,0
2015-07-21 10:20:00-07:00,25.9199993134,57.0,75.0,0.0,52.9937362671,67.6,216.0,0.0,-724.284139554,273.742762322,1,0,0
2015-07-21 10:25:00-07:00,26.7199993134,57.1,75.0,0.0,52.9937362671,67.55,216.0,0.0,-714.034835692,280.575631563,1,0,0
2015-07-21 10:30:00-07:00,27.6799995422,57.0,75.0,0.0,52.9937362671,67.55,216.0,0.0,-720.867704933,273.742762322,1,0,0
2015-07-21 10:35:00-07:00,27.3599994659,57.0,75.0,0.0,52.9937362671,67.7,222.4,0.0,-752.779734981,281.853658984,1,0,0
2015-07-21 10:40:00-07:00,27.5999994278,57.0,75.0,0.0,52.9937362671,67.75,216.8,0.0,-737.25393765,274.756624405,1,0,0
2015-07-21 10:45:00-07:00,27.3599990845,57.0,75.0,0.0,52.9937362671,67.75,221.0,0.0,-751.536532383,280.079400339,1,0,0
2015-07-21 10:50:00-07:00,27.3599990845,57.0,75.0,0.0,52.9937362671,67.75,214.4,0.0,-729.092454946,271.715038157,1,0,0
2015-07-21 10:55:00-07:00,28.0,57.0833333333,75.0,0.0,52.9937362671,67.75,222.0,0.0,-749.084924207,287.198953913,1,0,0
2015-07-21 11:00:00-07:00,27.8399997711,57.0,75.0,0.0,52.9937362671,67.75,218.4,0.0,-742.69492612,276.78434857,1,0,0
2015-07-21 11:05:00-07:00,28.0,57.0,75.0,0.0,52.9937362671,67.75,215.0,0.0,-731.132825622,272.475434719,1,0,0
2015-07-21 11:10:00-07:00,28.1599998474,57.0,75.0,0.0,52.9937362671,67.75,217.6,0.0,-739.974431885,275.770486488,1,0,0
2015-07-21 11:15:00-07:00,27.8399997711,57.0,75.0,0.0,52.9937362671,67.75,219.2,0.0,-745.415420355,277.798210653,1,0,0
2015-07-21 11:20:00-07:00,28.3199996948,57.0,75.0,0.0,52.9937362671,67.75,218.666666667,0.0,-743.601757532,277.122302598,1,0,0
2015-07-21 11:25:00-07:00,28.0,57.0,75.0,0.0,52.9937362671,67.75,218.4,0.0,-742.69492612,276.78434857,1,0,0
2015-07-21 11:30:00-07:00,28.0,56.875,75.0,0.0,52.9937362671,67.8125,222.0,0.0,-768.10465861,272.568388987,1,0,0
2015-07-21 11:35:00-07:00,27.1999988556,56.9,75.0,0.0,52.9937362671,68.0,222.4,0.0,-780.921033485,274.818334358,1,0,0
2015-07-21 11:40:00-07:00,27.8399997711,57.0,75.0,0.0,52.9937362671,68.0,212.8,0.0,-740.480570347,269.687313992,1,0,0
2015-07-21 11:45:00-07:00,28.4799995422,57.0,75.0,0.0,52.9937362671,68.0,224.8,0.0,-782.236993487,284.895245232,1,0,0
2015-07-21 11:50:00-07:00,28.0,56.9,75.0,0.0,52.9937362671,68.0,222.4,0.0,-780.921033485,274.818334358,1,0,0
2015-07-21 11:55:00-07:00,27.9999996185,57.0,75.0,0.0,52.9937362671,68.125,222.666666667,0.0,-783.618329707,282.191613011,1,0,0
2015-07-21 12:00:00-07:00,28.0,57.0,75.0,0.0,52.9937362671,68.25,219.0,0.0,-779.37414781,277.544745132,1,0,0
2015-07-21 12:05:00-07:00,28.3199996948,56.9166666667,75.0,0.0,52.9937362671,68.2916666667,216.0,0.0,-777.238876172,268.048704621,1,0,0
2015-07-21 12:10:00-07:00,28.4799995422,57.0,75.0,0.0,52.9937362671,68.5,220.0,0.0,-800.331443515,278.812072736,1,0,0
2015-07-21 12:15:00-07:00,28.0,57.0,75.0,0.0,52.9937362671,68.5,225.0,0.0,-818.520794504,285.148710752,1,0,0
2015-07-21 12:20:00-07:00,28.4799995422,57.0,75.0,0.0,52.9937362671,68.65,213.6,0.0,-787.184496956,270.701176074,1,0,0
2015-07-21 12:25:00-07:00,27.9999996185,57.0833333333,75.0,0.0,52.9937362671,68.75,217.333333333,0.0,-802.088868731,281.161738665,1,0,0
2015-07-21 12:30:00-07:00,27.8399997711,57.0,75.0,0.0,52.9937362671,68.75,214.0,0.0,-795.428227161,271.208107116,1,0,0
2015-07-21 12:35:00-07:00,27.5199993134,57.2,75.0,0.0,52.9937362671,68.75,213.6,0.0,-780.427548485,284.215073018,1,0,0
2015-07-21 12:40:00-07:00,27.9999996185,57.1,75.0,0.0,52.9937362671,68.8,216.8,0.0,-802.40661121,281.614800569,1,0,0
2015-07-21 12:45:00-07:00,28.1599998474,57.1,75.0,0.0,52.9937362671,69.0,224.8,0.0,-846.238202045,292.006490627,1,0,0
2015-07-21 12:50:00-07:00,28.0,57.4,75.0,0.0,52.9937362671,69.0,215.2,0.0,-789.677228883,299.959149511,1,0,0
2015-07-21 12:55:00-07:00,27.9999996185,57.25,75.0,0.0,52.9937362671,69.25,216.666666667,0.0,-822.47500124,291.72254325,1,0,0
2015-07-21 13:00:00-07:00,27.9999996185,57.3,75.0,0.0,52.9937362671,69.35,217.6,0.0,-829.45971202,296.42093575,1,0,0
2015-07-21 13:05:00-07:00,28.3199996948,57.2,75.0,0.0,52.9937362671,69.5,220.8,0.0,-859.119425911,293.795356378,1,0,0
2015-07-21 13:10:00-07:00,27.8399997711,57.2,75.0,0.0,52.9937362671,69.65,218.4,0.0,-860.144356297,290.601928591,1,0,0
2015-07-21 13:15:00-07:00,28.0,57.2,75.0,0.0,52.9937362671,69.75,222.4,0.0,-882.933240562,295.924308236,1,0,0
2015-07-21 13:20:00-07:00,27.6799995422,57.375,75.0,0.0,52.9937362671,69.75,214.0,0.0,-837.738239244,296.594114365,1,0,0
2015-07-21 13:25:00-07:00,27.9999996185,57.4166666667,75.0,0.0,52.9937362671,69.75,216.666666667,0.0,-845.321529052,303.145807156,1,0,0
2015-07-21 13:30:00-07:00,28.0,57.625,75.0,0.0,52.9937362671,69.875,230.0,0.0,-891.278198459,336.958726242,1,0,0
2015-07-21 13:35:00-07:00,27.5199993134,57.4,75.0,0.0,52.9937362671,70.0,220.8,0.0,-880.07355825,307.764777937,1,0,0
2015-07-21 13:40:00-07:00,27.8399997711,57.4,75.0,0.0,52.9937362671,70.1,217.6,0.0,-874.202352087,303.304418837,1,1,0
2015-07-21 13:45:00-07:00,27.8399997711,57.3333333333,75.0,0.0,52.9937362671,70.25,222.666666667,0.0,-909.819034492,305.670813901,1,1,0
2015-07-21 13:50:00-07:00,27.5199993134,57.6,75.0,0.0,52.9937362671,70.3,214.4,0.0,-861.346435145,312.408570526,1,1,0
2015-07-21 13:55:00-07:00,28.0,57.6,75.0,0.0,52.9937362671,70.5,220.8,0.0,-901.027690589,321.734199497,1,1,0
2015-07-21 14:00:00-07:00,28.0,57.5,75.0,0.0,52.9937362671,70.5,220.0,0.0,-904.722501364,313.609092019,1,1,0
2015-07-21 14:05:00-07:00,28.0,57.9,75.0,0.0,52.9937362671,70.55,216.0,0.0,-864.357958996,335.238585492,1,1,0
2015-07-21 14:10:00-07:00,27.8399997711,57.6,75.0,0.0,52.9937362671,70.7,222.4,0.0,-921.627526005,324.06560674,1,1,0
2015-07-21 14:15:00-07:00,27.1999988556,57.7,75.0,0.0,52.9937362671,70.75,221.6,0.0,-914.807310226,329.909920821,1,1,0
2015-07-21 14:20:00-07:00,27.6799995422,57.9,75.0,0.0,52.9937362671,70.75,212.0,0.0,-861.763999376,329.030463538,1,1,0
2015-07-21 14:25:00-07:00,27.3599990845,57.7,75.0,0.0,52.9937362671,70.75,220.8,0.0,-911.504756759,328.718910277,1,1,0
2015-07-21 14:30:00-07:00,27.1999992371,58.0,75.0,0.0,52.9937362671,70.75,215.0,0.0,-867.157537365,340.487790591,1,1,0
2015-07-21 14:35:00-07:00,27.5199993134,57.8,75.0,0.0,52.9937362671,70.75,224.0,0.0,-917.629032153,340.568890927,1,1,0
2015-07-21 14:40:00-07:00,27.1999988556,57.7,75.0,0.0,52.9937362671,70.75,218.4,0.0,-901.59709636,325.145878643,1,1,0
2015-07-21 14:45:00-07:00,27.3599990845,57.8,75.0,0.0,52.9937362671,70.75,222.4,0.0,-911.074539066,338.136255992,1,1,0
2015-07-21 14:50:00-07:00,27.1999992371,57.8,75.0,0.0,52.9937362671,70.75,214.4,0.0,-878.302073632,325.973081316,1,1,0
2015-07-21 14:55:00-07:00,27.0399990082,57.8,75.0,0.0,52.9937362671,70.85,216.8,0.0,-894.991989427,329.622033718,1,1,0
2015-07-21 15:00:00-07:00,27.1999988556,57.8,75.0,0.0,52.9937362671,70.75,220.0,0.0,-901.242799436,334.487303589,1,1,0
2015-07-21 15:05:00-07:00,26.7199993134,57.4,75.0,0.0,52.9937362671,70.95,220.0,0.0,-942.999222576,306.649688162,1,1,0
2015-07-21 15:10:00-07:00,27.0399990082,57.7,75.0,0.0,52.9937362671,70.8,216.8,0.0,-898.421077509,322.763857554,1,1,0
2015-07-21 15:15:00-07:00,27.0399990082,57.9,75.0,0.0,52.9937362671,70.8,217.6,0.0,-887.969318262,337.721834273,1,1,0
2015-07-21 15:20:00-07:00,26.7199993134,57.6,75.0,0.0,52.9937362671,70.75,217.6,0.0,-905.17802598,317.071385011,1,1,0
2015-07-21 15:25:00-07:00,26.8799991608,57.9,75.0,0.0,52.9937362671,70.75,217.6,0.0,-884.527576718,337.721834273,1,1,0
2015-07-21 15:30:00-07:00,26.7199993134,58.0,75.0,0.0,52.9937362671,70.75,218.4,0.0,-880.870726328,345.872248674,1,1,0
2015-07-21 15:35:00-07:00,27.0399990082,57.8,75.0,0.0,52.9937362671,70.75,222.4,0.0,-911.074539066,338.136255992,1,1,0
2015-07-21 15:40:00-07:00,25.9199993134,57.8,75.0,0.0,52.9937362671,70.75,217.6,0.0,-891.411059806,330.838351186,1,1,0
2015-07-21 15:45:00-07:00,26.7199993134,57.9,75.0,0.0,52.9937362671,70.75,216.8,0.0,-881.275637098,336.480209883,1,1,0
2015-07-21 15:50:00-07:00,26.3199993134,57.9,75.0,0.0,52.9937362671,70.75,216.0,0.0,-878.023697478,335.238585492,1,1,0
2015-07-21 15:55:00-07:00,26.3999996185,57.9,75.0,0.0,52.9937362671,70.75,220.0,0.0,-894.283395579,341.446707445,1,1,0
2015-07-21 16:00:00-07:00,26.4799991608,57.8,75.0,0.0,52.9937362671,70.75,216.0,0.0,-884.856566719,328.405716251,1,1,0
2015-07-21 16:05:00-07:00,26.7199993134,57.9,75.0,0.0,52.9937362671,70.75,217.6,0.0,-884.527576718,337.721834273,1,1,0
2015-07-21 16:10:00-07:00,27.0399990082,57.9,75.0,0.0,52.9937362671,70.75,217.6,0.0,-884.527576718,337.721834273,1,1,0
2015-07-21 16:15:00-07:00,26.7199993134,57.8,75.0,0.0,52.9937362671,70.75,216.8,0.0,-888.133813262,329.622033718,1,1,0
2015-07-21 16:20:00-07:00,26.8799991608,58.0,75.0,0.0,52.9937362671,70.75,223.2,0.0,-900.230522511,353.473836557,1,1,0
2015-07-21 16:25:00-07:00,26.8799991608,57.5,75.0,0.0,52.9937362671,70.75,218.4,0.0,-915.41467638,311.328298622,1,1,0
2015-07-21 16:30:00-07:00,26.4799991608,57.5,75.0,0.0,52.9937362671,70.65,220.0,0.0,-915.161607149,313.609092019,1,1,0
2015-07-21 16:35:00-07:00,26.3999996185,57.8,75.0,0.0,52.9937362671,70.55,218.4,0.0,-880.870726328,332.054668654,1,1,0
2015-07-21 16:40:00-07:00,26.7199993134,57.6,75.0,0.0,52.9937362671,70.5,221.6,0.0,-904.292283671,322.899903118,1,1,0
2015-07-21 16:45:00-07:00,26.5599994659,57.4,75.0,0.0,52.9937362671,70.5,217.6,0.0,-901.736284437,303.304418837,1,1,0
2015-07-21 16:50:00-07:00,27.3599990845,57.5,75.0,0.0,52.9937362671,70.5,219.2,0.0,-901.432601359,312.468695321,1,1,0
2015-07-21 16:55:00-07:00,27.0399990082,57.7,75.0,0.0,52.9937362671,70.45,217.6,0.0,-877.644093631,323.954868099,1,1,0
2015-07-21 17:00:00-07:00,27.1999988556,57.4,75.0,0.0,52.9937362671,70.3,220.0,0.0,-897.763097508,306.649688162,1,1,0
2015-07-21 17:05:00-07:00,27.1999988556,57.5,75.0,0.0,52.9937362671,70.3,220.0,0.0,-890.803693651,313.609092019,1,1,0
2015-07-21 17:10:00-07:00,26.3999996185,57.6,75.0,0.0,52.9937362671,70.25,221.6,0.0,-886.767239414,322.899903118,1,1,0
2015-07-21 17:15:00-07:00,26.8799991608,57.5,75.25,0.0,52.9937362671,70.25,215.2,0.0,-867.96419554,306.766711829,1,1,0
2015-07-21 17:20:00-07:00,26.8799991608,57.4,75.25,0.0,52.9937362671,70.25,222.4,0.0,-904.03921444,309.994957488,1,1,0
2015-07-21 17:25:00-07:00,26.3999996185,57.5,75.25,0.0,52.9937362671,70.15,217.6,0.0,-870.760610544,310.187901924,1,1,0
2015-07-21 17:30:00-07:00,27.0399990082,57.5,75.25,0.0,52.9937362671,70.15,219.2,0.0,-877.163262092,312.468695321,1,1,0
2015-07-21 17:35:00-07:00,26.3999996185,57.5,75.513999939,0.0,52.9937362671,70.0,218.4,0.0,-863.598751302,311.328298622,1,0,0
2015-07-21 17:40:00-07:00,26.5599994659,57.7,75.5,0.0,52.9937362671,69.95,210.4,0.0,-815.32579546,313.235773198,1,0,0
2015-07-21 17:45:00-07:00,27.3599990845,57.4,75.5,0.0,52.9937362671,70.0,222.4,0.0,-886.450902875,309.994957488,1,0,0
2015-07-21 17:50:00-07:00,26.8799991608,57.3,75.5,0.0,52.9937362671,70.0,215.2,0.0,-864.560414381,293.151587193,1,0,0
2015-07-21 17:55:00-07:00,26.7199993134,57.1,75.9820007324,0.0,52.9937362671,69.8,228.0,0.0,-915.98408215,296.16316665,1,0,0
2015-07-21 18:00:00-07:00,26.7199993134,57.1,76.0,0.0,52.9937362671,69.75,212.8,0.0,-851.552655899,276.41895554,1,0,0
2015-07-21 18:05:00-07:00,26.7199993134,57.5,76.0,0.0,52.9937362671,69.75,221.6,0.0,-858.727168603,315.889885415,1,0,0
