Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-21 18:10:00-07:00,27.0399990082,57.3,76.0,0.0,52.9937362671,69.75,215.2,0.0,-847.541508586,293.151587193,1,0,0
2015-07-21 18:15:00-07:00,27.1999992371,57.4,76.0,0.0,52.9937362671,69.75,225.6,0.0,-881.364211329,314.455316588,1,0,0
2015-07-21 18:20:00-07:00,27.0399990082,57.0,76.0,0.0,52.9937362671,69.75,217.6,0.0,-877.644093631,275.770486488,1,0,0
2015-07-21 18:25:00-07:00,27.1999992371,57.4,76.0,0.0,52.9937362671,69.75,222.4,0.0,-868.86259131,309.994957488,1,0,0
2015-07-21 18:30:00-07:00,27.3599990845,57.3,76.0,0.0,52.9937362671,69.75,219.2,0.0,-863.295068225,298.600501454,1,0,0
2015-07-21 18:35:00-07:00,27.1999992371,57.1,76.0,0.0,52.9937362671,69.55,220.0,0.0,-866.445780153,285.771476592,1,0,0
2015-07-21 18:40:00-07:00,27.1999992371,57.2,76.0,0.0,52.9937362671,69.5,220.0,0.0,-856.006674368,292.730880449,1,0,0
2015-07-21 18:45:00-07:00,27.1999988556,57.1,76.0,0.0,52.9937362671,69.5,220.0,0.0,-862.966078224,285.771476592,1,0,0
2015-07-21 18:50:00-07:00,27.1999992371,57.2,76.0,0.0,52.9937362671,69.35,218.4,0.0,-839.417986266,290.601928591,1,0,0
2015-07-21 18:55:00-07:00,27.1999988556,57.3,76.0,0.0,52.9937362671,69.15,219.2,0.0,-821.690486624,298.600501454,1,0,0
2015-07-21 19:00:00-07:00,26.8799991608,57.0,76.0,0.0,52.9937362671,69.15,217.6,0.0,-836.343195107,275.770486488,1,0,0
2015-07-21 19:05:00-07:00,26.8799991608,57.3,76.0,0.0,52.9937362671,69.05,212.8,0.0,-790.967881962,289.882238637,1,0,0
2015-07-21 19:10:00-07:00,27.0399990082,57.2,76.0,0.0,52.9937362671,69.0,221.6,0.0,-827.18208894,294.859832307,1,0,0
2015-07-21 19:15:00-07:00,26.5599994659,57.3,76.0,0.0,52.9937362671,68.9,217.6,0.0,-798.484038127,296.42093575,1,0,0
2015-07-21 19:20:00-07:00,27.5199993134,57.2,76.0,0.0,52.9937362671,68.8,216.8,0.0,-795.548435046,288.472976733,1,0,0
2015-07-21 19:25:00-07:00,27.0399990082,57.3,76.0,0.0,52.9937362671,68.8,224.0,0.0,-814.882924306,305.139198566,1,0,0
2015-07-21 19:30:00-07:00,27.1999988556,57.3,76.0,0.0,52.9937362671,68.75,219.2,0.0,-793.95409889,298.600501454,1,0,0
2015-07-21 19:35:00-07:00,27.1999992371,57.1,76.0,0.0,52.9937362671,68.75,216.8,0.0,-798.977523128,281.614800569,1,0,0
2015-07-21 19:40:00-07:00,27.1999988556,57.0,76.0,0.0,52.9937362671,68.75,216.8,0.0,-805.835699292,274.756624405,1,0,0
2015-07-21 19:45:00-07:00,27.0399990082,57.1,76.0,0.0,52.9937362671,68.75,216.8,0.0,-798.977523128,281.614800569,1,0,0
2015-07-21 19:50:00-07:00,27.1999992371,57.0,76.0,0.0,52.9937362671,68.75,216.8,0.0,-805.835699292,274.756624405,1,0,0
2015-07-21 19:55:00-07:00,27.3599990845,57.0,76.0,0.0,52.9937362671,68.75,216.8,0.0,-805.835699292,274.756624405,1,0,0
2015-07-21 20:00:00-07:00,27.1999988556,57.2,76.0,0.0,52.9937362671,68.55,217.6,0.0,-781.275330409,289.537452662,1,0,0
2015-07-21 20:05:00-07:00,27.3599990845,57.0,76.0,0.0,52.9937362671,68.5,213.6,0.0,-777.049074249,270.701176074,1,0,0
2015-07-21 20:10:00-07:00,27.9999996185,56.9,76.0,0.0,52.9937362671,68.45,217.6,0.0,-795.042296584,268.8870034,1,0,0
2015-07-21 20:15:00-07:00,28.0,57.3,76.0,0.0,53.4999885559,68.25,220.8,0.0,-764.825830384,265.419808968,1,0,0
2015-07-21 20:20:00-07:00,28.1599998474,57.3,76.0,0.0,53.4999885559,68.25,214.4,0.0,-742.656965735,257.726481172,1,0,0
2015-07-21 20:25:00-07:00,28.4799995422,57.1,76.0,0.0,53.4999885559,68.05,222.4,0.0,-770.368046546,253.272491665,1,0,0
2015-07-21 20:30:00-07:00,27.6799995422,57.0,76.0,0.0,53.4999885559,68.0,214.4,0.0,-746.048093433,237.379714987,1,0,0
2015-07-21 20:35:00-07:00,28.1599998474,57.6,76.0,0.0,53.4999885559,68.0,221.6,0.0,-729.041841099,287.411528051,1,0,0
2015-07-21 20:40:00-07:00,27.9999996185,57.6,76.0,0.0,53.4999885559,68.0,217.6,0.0,-715.88224108,282.223594332,1,0,0
2015-07-21 20:45:00-07:00,27.8399997711,57.6,76.0,0.0,53.4999885559,68.0,218.4,0.0,-718.514161083,283.261181075,1,0,0
2015-07-21 20:50:00-07:00,28.1599998474,57.4,76.0,0.0,53.4999885559,67.95,222.4,0.0,-742.226748042,274.378465543,1,0,0
2015-07-21 20:55:00-07:00,27.9999996185,57.5,76.0,0.0,53.904990387,67.85,220.0,0.0,-720.298299163,250.191237657,1,0,0
2015-07-21 21:00:00-07:00,28.1599994659,57.9,76.0,0.0,54.0062408447,67.85,215.2,0.0,-677.352450637,265.070081006,1,0,0
2015-07-21 21:05:00-07:00,27.8399997711,57.9,76.0,0.0,54.0062408447,67.75,218.4,0.0,-680.515816026,269.011643549,1,0,0
2015-07-21 21:10:00-07:00,28.3199996948,58.0,76.0,0.0,54.3099899292,67.75,217.6,0.0,-671.139601012,254.001219143,1,0,0
2015-07-21 21:15:00-07:00,27.8399997711,58.0,76.0,0.0,54.5124893188,67.85,218.4,0.0,-680.515816026,240.944789552,1,0,0
2015-07-21 21:20:00-07:00,28.0,58.0,76.0,0.0,54.5124893188,67.8,217.6,0.0,-674.581342556,240.062207905,1,0,0
2015-07-21 21:25:00-07:00,28.3199996948,58.3,76.0,0.0,54.5124893188,67.9,220.0,0.0,-668.102770238,263.588164415,1,0,0
2015-07-21 21:30:00-07:00,28.0,58.0,76.0,0.0,54.5124893188,67.85,221.6,0.0,-690.486743734,244.475116139,1,0,0
2015-07-21 21:35:00-07:00,28.0,58.2,76.0,0.0,54.5124893188,67.75,221.6,0.0,-669.456690625,258.495151544,1,0,0
2015-07-21 21:40:00-07:00,28.1599998474,58.1,76.0,0.0,54.5124893188,67.75,216.8,0.0,-661.813999844,246.037802422,1,0,0
2015-07-21 21:45:00-07:00,28.0,58.1,76.0,0.0,54.5124893188,67.75,220.8,0.0,-674.024590247,250.577245272,1,0,0
2015-07-21 21:50:00-07:00,28.3199996948,58.2,76.0,0.0,54.5124893188,67.75,220.0,0.0,-664.62306831,256.628760558,1,0,0
2015-07-21 21:55:00-07:00,27.8399997711,58.0,76.0,0.0,54.5124893188,67.75,219.2,0.0,-676.074451019,241.827371198,1,0,0
2015-07-21 22:00:00-07:00,66.7999992371,58.2,76.0,0.0,54.5124893188,67.75,84.8,17.2799999237,-256.181982694,98.9187222516,1,0,0
2015-07-21 22:05:00-07:00,26.3199993134,58.7,76.0,0.0,54.5124893188,67.75,208.0,0.0,-595.471900898,275.529828214,1,0,0
2015-07-21 22:10:00-07:00,27.5199993134,58.4,76.0,0.0,54.5124893188,67.75,219.2,0.0,-648.338063285,269.563758933,1,0,0
2015-07-21 22:15:00-07:00,27.3599994659,58.2,76.0,0.0,54.7174880981,67.75,220.0,0.0,-664.62306831,242.362067606,1,0,0
2015-07-21 22:20:00-07:00,27.8399997711,58.4,76.0,0.0,55.0249862671,67.75,220.0,0.0,-650.704260597,234.880835891,1,0,0
2015-07-21 22:25:00-07:00,27.6799995422,58.5,76.0,0.0,55.0249862671,67.75,219.2,0.0,-641.403966352,240.960820694,1,0,0
2015-07-21 22:30:00-07:00,28.0,58.3,76.0,0.0,54.7212371826,67.75,217.6,0.0,-650.48915175,246.343533269,1,0,0
2015-07-21 22:35:00-07:00,28.0,58.1,76.0,0.0,54.518737793,67.75,216.8,0.0,-661.813999844,245.60927106,1,0,0
2015-07-21 22:40:00-07:00,27.9999996185,58.0,76.0,0.0,54.518737793,67.75,218.4,0.0,-673.607026016,240.513095596,1,0,0
2015-07-21 22:45:00-07:00,28.0,58.0,76.0,0.0,54.518737793,67.75,214.4,0.0,-661.269900997,236.108093845,1,0,0
2015-07-21 22:50:00-07:00,27.8399997711,58.1,76.0,0.0,54.518737793,67.75,220.0,0.0,-671.582472167,249.234500153,1,0,0
2015-07-21 22:55:00-07:00,27.9999996185,58.1,76.0,0.0,54.518737793,67.6,218.4,0.0,-656.33505099,247.421885606,1,0,0
2015-07-21 23:00:00-07:00,27.6799995422,57.9,76.0,0.0,54.518737793,67.55,213.6,0.0,-652.045527522,228.470145023,1,0,0
2015-07-21 23:05:00-07:00,27.9999996185,57.9,76.0,0.0,54.518737793,67.5,220.0,0.0,-668.102770238,235.31569244,1,0,0
2015-07-21 23:10:00-07:00,28.3199996948,57.8,76.0,0.0,54.518737793,67.5,221.6,0.0,-679.971717179,230.017061591,1,0,0
2015-07-21 23:15:00-07:00,28.0,57.9,76.0,0.0,54.518737793,67.5,218.4,0.0,-663.243841,233.604305585,1,0,0
2015-07-21 23:20:00-07:00,27.6799995422,57.9,76.0,0.0,54.518737793,67.4,216.0,0.0,-649.122577902,231.037225304,1,0,0
2015-07-21 23:25:00-07:00,28.3199996948,58.0,76.0,0.0,54.518737793,67.4,218.4,0.0,-649.426260979,240.513095596,1,0,0
2015-07-21 23:30:00-07:00,27.8399997711,58.0,76.0,0.0,54.518737793,67.25,219.2,0.0,-641.403966352,241.394095946,1,0,0
2015-07-21 23:35:00-07:00,27.5199993134,58.0,76.0,0.0,54.518737793,67.25,216.8,0.0,-634.381295187,238.751094896,1,0,0
2015-07-21 23:40:00-07:00,28.1599998474,58.1,76.0,0.0,54.518737793,67.25,222.4,0.0,-643.732203278,251.953421973,1,0,0
2015-07-21 23:45:00-07:00,28.0,58.1,76.0,0.0,54.8224868774,67.25,216.8,0.0,-627.523119023,224.777623749,1,0,0
2015-07-21 23:50:00-07:00,28.0,58.1,76.0,0.0,55.0249862671,67.3,218.4,0.0,-635.608680958,212.446241598,1,0,0
2015-07-21 23:55:00-07:00,27.8399997711,58.1,76.0,0.0,55.0249862671,67.25,223.2,0.0,-646.047786743,217.115389765,1,0,0
2015-07-22 00:00:00-07:00,28.0,58.2,76.0,0.0,55.0249862671,67.25,213.6,0.0,-611.503836691,214.534041903,1,0,0
2015-07-22 00:05:00-07:00,27.9999996185,58.4,76.0,0.0,55.0249862671,67.25,220.8,0.0,-618.146904009,235.734948021,1,0,0
2015-07-22 00:10:00-07:00,28.1599998474,58.3,76.0,0.0,55.0249862671,67.25,220.8,0.0,-625.131614789,228.750237241,1,0,0
2015-07-22 00:15:00-07:00,27.8399997711,58.3,76.0,0.0,55.0249862671,67.25,218.4,0.0,-618.336705932,226.263821619,1,0,0
2015-07-22 00:20:00-07:00,27.9999996185,58.3,76.0,0.0,55.0249862671,67.15,220.0,0.0,-615.907241313,227.921432034,1,0,0
2015-07-22 00:25:00-07:00,28.1599998474,58.4,76.0,0.0,55.0249862671,67.1,219.2,0.0,-603.266433217,234.02672376,1,0,0
2015-07-22 00:30:00-07:00,28.0,58.2,76.0,0.0,55.0249862671,67.05,219.2,0.0,-613.667578618,220.158529893,1,0,0
2015-07-22 00:35:00-07:00,27.8399997711,58.0,76.0,0.0,55.0249862671,67.0,223.2,0.0,-635.45683942,210.054758216,1,0,0
2015-07-22 00:40:00-07:00,28.1599998474,58.1,76.0,0.0,55.0249862671,67.0,213.6,0.0,-601.368413984,207.777093431,1,0,0
2015-07-22 00:45:00-07:00,28.0,58.2,76.0,0.0,55.0249862671,67.0,216.8,0.0,-603.519502449,217.74803504,1,0,0
2015-07-22 00:50:00-07:00,28.0,58.2,76.0,0.0,55.0249862671,66.95,216.8,0.0,-600.090414366,217.74803504,1,0,0
2015-07-22 00:55:00-07:00,28.4799995422,58.2,76.0,0.0,55.0249862671,66.9,219.2,0.0,-603.266433217,220.158529893,1,0,0
2015-07-22 01:00:00-07:00,27.8399997711,58.2,76.0,0.0,55.0249862671,66.9,216.8,0.0,-596.661326284,217.74803504,1,0,0
2015-07-22 01:05:00-07:00,28.4799995422,58.2,76.0,0.0,55.0249862671,66.95,217.6,0.0,-602.304770139,218.551533324,1,0,0
2015-07-22 01:10:00-07:00,27.1999988556,58.1,76.0,0.0,55.0249862671,66.75,218.4,0.0,-597.610335901,212.446241598,1,0,0
2015-07-22 01:15:00-07:00,27.5199993134,58.2,76.0,0.0,55.0249862671,66.85,216.0,0.0,-591.043189353,216.944536756,1,0,0
2015-07-22 01:20:00-07:00,28.0,58.1,76.0,0.0,55.0249862671,66.9,218.4,0.0,-607.973520917,212.446241598,1,0,0
2015-07-22 01:25:00-07:00,28.1599998474,58.3,76.0,0.0,55.0249862671,66.9,220.0,0.0,-598.508731672,227.921432034,1,0,0
2015-07-22 01:30:00-07:00,28.0,58.1,76.0,0.0,55.0249862671,66.75,218.4,0.0,-597.610335901,212.446241598,1,0,0
2015-07-22 01:35:00-07:00,28.3199996948,58.3,76.0,0.0,55.3324890137,66.75,219.2,0.0,-585.931190884,205.770088305,1,0,0
2015-07-22 01:40:00-07:00,28.1599998474,58.5,76.0,0.0,55.5374908447,66.75,216.0,0.0,-563.711712389,202.424376835,1,0,0
2015-07-22 01:45:00-07:00,28.7999992371,58.5,76.0,0.0,55.5374908447,66.75,220.8,0.0,-576.23863933,206.92269632,1,0,0
2015-07-22 01:50:00-07:00,28.0,58.7,76.0,0.0,55.5374908447,66.75,220.0,0.0,-560.23201046,220.091784119,1,0,0
2015-07-22 01:55:00-07:00,28.0,58.5,76.0,0.0,55.5374908447,66.75,220.8,0.0,-576.23863933,206.92269632,1,0,0
2015-07-22 02:00:00-07:00,27.8399997711,59.3,76.0,0.0,55.5374908447,66.75,218.4,0.0,-514.704855776,259.943856661,1,0,0
2015-07-22 02:05:00-07:00,28.1599998474,58.7,76.0,0.0,55.5374908447,66.75,217.6,0.0,-554.120388528,217.690782838,1,0,0
2015-07-22 02:10:00-07:00,28.0,58.8,76.0,0.0,55.5374908447,66.75,220.8,0.0,-555.284506991,227.876828659,1,0,0
2015-07-22 02:15:00-07:00,27.9999996185,58.5,76.0,0.0,55.5374908447,66.75,215.2,0.0,-561.623891232,201.67465692,1,0,0
2015-07-22 02:20:00-07:00,28.6399993896,58.5,76.0,0.0,55.5374908447,66.75,221.6,0.0,-578.326460487,207.672416234,1,0,0
2015-07-22 02:25:00-07:00,28.0,58.5,76.0,0.0,55.5374908447,66.75,221.6,0.0,-578.326460487,207.672416234,1,0,0
2015-07-22 02:30:00-07:00,28.0,58.5,76.0,0.0,55.5374908447,66.75,217.6,0.0,-567.887354703,203.923816663,1,0,0
2015-07-22 02:35:00-07:00,28.0,58.5,76.0,0.0,55.5374908447,66.75,217.6,0.0,-567.887354703,203.923816663,1,0,0
2015-07-22 02:40:00-07:00,28.0,58.6,76.0,0.0,55.5374908447,66.75,218.4,0.0,-563.066385849,211.582326588,1,0,0
2015-07-22 02:45:00-07:00,28.3199996948,58.6,76.0,0.0,55.5374908447,66.75,220.0,0.0,-567.191414317,213.132380262,1,0,0
2015-07-22 02:50:00-07:00,27.8399997711,58.8,76.0,0.0,55.9474884033,66.75,222.4,0.0,-559.308307766,200.683450821,1,0,0
2015-07-22 02:55:00-07:00,28.3199996948,58.9,76.0,0.0,56.049987793,66.75,218.4,0.0,-542.340015818,196.901358655,1,0,0
2015-07-22 03:00:00-07:00,28.1599998474,58.7,76.0,0.0,56.049987793,66.75,220.8,0.0,-562.269217771,185.09568829,1,0,0
2015-07-22 03:05:00-07:00,27.9999996185,58.9,76.0,0.0,55.742489624,66.75,213.6,0.0,-530.420455031,213.351349094,1,0,0
2015-07-22 03:10:00-07:00,28.3199996948,58.9,76.0,0.0,55.5374908447,66.75,217.6,0.0,-540.353422353,231.457749012,1,0,0
2015-07-22 03:15:00-07:00,28.1599998474,58.5,76.0,0.0,55.5374908447,66.7,226.4,0.0,-587.272457809,212.170735719,1,0,0
2015-07-22 03:20:00-07:00,28.0,58.6,76.0,0.0,55.5374908447,66.75,218.4,0.0,-563.066385849,211.582326588,1,0,0
2015-07-22 03:25:00-07:00,28.0,58.5,76.0,0.0,55.5374908447,66.75,224.0,0.0,-584.589923958,209.921575977,1,0,0
2015-07-22 03:30:00-07:00,28.0,58.5,76.0,0.0,55.5374908447,66.55,214.4,0.0,-545.971559285,200.924937006,1,0,0
2015-07-22 03:35:00-07:00,28.0,58.5,76.0,0.0,55.5374908447,66.6,220.8,0.0,-565.761573161,206.92269632,1,0,0
2015-07-22 03:40:00-07:00,27.5199993134,58.5,76.0,0.0,55.5374908447,66.5,222.4,0.0,-562.825970079,208.422136148,1,0,0
2015-07-22 03:45:00-07:00,27.3599990845,58.6,76.0,0.0,55.5374908447,66.5,213.6,0.0,-533.798929266,206.932165564,1,0,0
2015-07-22 03:50:00-07:00,28.0,58.8,76.0,0.0,55.5374908447,66.7,217.6,0.0,-543.795163897,224.574265925,1,0,0
2015-07-22 03:55:00-07:00,28.0,58.7,76.0,0.0,55.5374908447,66.5,220.0,0.0,-542.833500819,220.091784119,1,0,0
2015-07-22 04:00:00-07:00,27.6799995422,58.8,76.0,0.0,55.5374908447,66.55,218.4,0.0,-535.431225807,225.399906609,1,0,0
2015-07-22 04:05:00-07:00,28.6399993896,58.7,76.0,0.0,55.5374908447,66.5,216.8,0.0,-534.937740807,216.890449077,1,0,0
2015-07-22 04:10:00-07:00,28.7999996185,58.4,76.0,0.0,55.5374908447,66.5,222.4,0.0,-569.861294705,201.386811522,1,0,0
2015-07-22 04:15:00-07:00,27.8399993896,58.5,76.0,0.0,55.742489624,66.5,221.6,0.0,-560.80141623,193.301965515,1,0,0
2015-07-22 04:20:00-07:00,28.4799995422,58.6,76.0,0.0,56.049987793,66.5,220.8,0.0,-551.792151601,178.11097751,1,0,0
2015-07-22 04:25:00-07:00,28.7999992371,58.9,76.0,0.0,56.049987793,66.5,217.6,0.0,-523.144714635,196.180108257,1,0,0
2015-07-22 04:30:00-07:00,28.7999992371,59.1,76.0,0.0,56.549987793,66.45,221.6,0.0,-515.236301162,178.756307138,1,0,0
2015-07-22 04:35:00-07:00,28.0,59.2,76.0,0.0,56.549987793,66.3,219.2,0.0,-492.320882281,183.754415186,1,0,0
2015-07-22 04:40:00-07:00,28.0,59.2,76.0,0.0,56.3474868774,66.25,221.6,0.0,-494.206248053,199.961674868,1,0,0
2015-07-22 04:45:00-07:00,28.7999992371,59.0,76.0,0.0,56.0437355042,66.3,220.0,0.0,-508.036481535,205.738385337,1,0,0
2015-07-22 04:50:00-07:00,28.1599998474,58.9,76.0,0.0,56.0437355042,66.45,219.2,0.0,-523.524318482,198.05614882,1,0,0
2015-07-22 04:55:00-07:00,28.3199996948,58.9,76.0,0.0,56.0437355042,66.35,224.0,0.0,-527.902416181,202.39314478,1,0,0
2015-07-22 05:00:00-07:00,27.8399993896,59.3,76.0,0.0,56.0437355042,66.45,216.0,0.0,-488.550150737,222.496295145,1,0,0
2015-07-22 05:05:00-07:00,28.0,59.2,76.0,0.0,56.0437355042,66.4,220.0,0.0,-501.077077679,219.65719305,1,0,0
2015-07-22 05:10:00-07:00,28.0,59.4,76.0,0.0,56.0437355042,66.35,215.2,0.0,-473.125581098,228.47979711,1,0,0
2015-07-22 05:15:00-07:00,28.4799995422,59.4,75.75,0.0,56.0437355042,66.3,217.6,0.0,-474.960333024,231.027898937,1,0,0
2015-07-22 05:20:00-07:00,28.7999992371,59.4,75.75,0.0,56.0437355042,66.25,221.6,0.0,-480.186212647,235.274735314,1,0,0
2015-07-22 05:25:00-07:00,27.3599990845,59.3,75.75,0.0,56.0437355042,66.25,214.4,0.0,-471.366749942,220.84817444,1,0,0
2015-07-22 05:30:00-07:00,28.3199996948,59.2,75.75,0.0,56.0437355042,66.25,216.8,0.0,-483.501419575,216.462179333,1,0,0
2015-07-22 05:35:00-07:00,27.8399997711,58.9,75.5,0.0,56.0437355042,66.35,222.4,0.0,-524.131684637,200.94747946,1,0,0
2015-07-22 05:40:00-07:00,27.5199993134,58.9,75.5,0.0,56.0437355042,66.3,212.8,0.0,-498.141474597,192.273487541,1,0,0
2015-07-22 05:45:00-07:00,28.1599998474,58.9,75.5,0.0,56.0437355042,66.3,224.8,0.0,-526.232159255,203.11597744,1,0,0
2015-07-22 05:50:00-07:00,27.5199993134,59.2,75.5,0.0,56.0437355042,66.35,212.8,0.0,-481.312370726,212.468412187,1,0,0
2015-07-22 05:55:00-07:00,28.2399997711,79.1,66.7859985352,1.0,56.0437355042,66.5,221.6,53.5199964523,883.262230563,1616.24822278,1,0,0
2015-07-22 06:00:00-07:00,27.6,104.3,66.8099975586,1.0,56.549987793,66.7,220.0,66.7999938965,2616.7358501,3323.11619109,1,0,0
2015-07-22 06:05:00-07:00,28.0799999237,106.1,68.4479980469,0.8,56.954989624,66.8,222.4,63.6799949646,2764.88257802,3457.51101743,1,0,0
2015-07-22 06:10:00-07:00,27.7600002289,84.5,75.0,0.0,56.3474868774,67.1,216.0,1.43999996185,1188.91924795,1923.62440974,1,0,0
2015-07-22 06:15:00-07:00,27.7600002289,65.6,75.0,0.0,56.0437355042,67.25,219.2,0.0,-114.412599403,662.640643367,1,0,0
2015-07-22 06:20:00-07:00,27.2799999237,62.7,75.0,0.0,56.549987793,67.25,216.0,0.0,-310.895550469,420.222292416,1,0,0
2015-07-22 06:25:00-07:00,27.6000003815,61.7,75.0,0.0,56.7524887085,67.25,217.6,0.0,-382.033311345,340.561102993,1,0,0
2015-07-22 06:30:00-07:00,27.6,61.3,75.0,0.0,57.0562400818,67.0,220.0,0.0,-396.686019829,295.340391415,1,0,0
2015-07-22 06:35:00-07:00,27.7600002289,61.1,75.0,0.0,57.0562400818,67.0,216.0,0.0,-403.139285223,276.304827634,1,0,0
2015-07-22 06:40:00-07:00,27.8400001526,63.4,71.8,0.4,57.0562400818,66.9,217.6,13.9199990749,-240.921908056,436.671641069,1,0,0
2015-07-22 06:45:00-07:00,27.3599994659,100.9,67.0,1.0,56.954989624,67.05,216.8,66.2399963379,2321.49263158,3013.82622696,1,0,0
2015-07-22 06:50:00-07:00,27.6799999237,107.8,67.0,1.0,56.3474868774,67.35,220.8,62.7199996948,2825.31551041,3593.80923053,1,0,0
2015-07-22 06:55:00-07:00,27.4400001526,91.8,75.0,0.0,56.1449859619,67.6,221.6,8.95999984741,1696.4242841,2499.42279603,1,0,0
2015-07-22 07:00:00-07:00,26.7999992371,67.6,75.0,0.0,56.7524887085,67.75,218.4,0.0,-10.3631850156,749.431776486,1,0,0
2015-07-22 07:05:00-07:00,27.1199996948,63.3,75.0,0.0,56.7524887085,67.75,220.0,0.0,-309.693471621,455.667753335,1,0,0
2015-07-22 07:10:00-07:00,25.7599998474,62.4,75.0,0.0,56.549987793,67.75,218.4,0.0,-369.620265557,404.165058968,1,0,0
2015-07-22 07:15:00-07:00,26.1599998474,61.2,75.0,0.0,56.2462364197,67.55,221.6,0.0,-445.136124133,347.259703939,1,0,0
2015-07-22 07:20:00-07:00,25.6799995422,61.0,75.0,0.0,56.0437355042,67.5,220.8,0.0,-454.006200685,346.180740515,1,0,0
2015-07-22 07:25:00-07:00,26.6399997711,60.3,75.0,0.0,56.0437355042,67.5,219.2,0.0,-499.254979214,295.13350589,1,0,0
2015-07-22 07:30:00-07:00,26.7999992371,60.4,75.0,0.0,56.0437355042,67.35,220.8,0.0,-485.437399194,304.272475837,1,0,0
2015-07-22 07:35:00-07:00,26.7999992371,60.2,75.0,0.0,56.0437355042,67.3,220.8,0.0,-495.914465363,290.303054277,1,0,0
2015-07-22 07:40:00-07:00,26.6399993896,60.2,75.0,0.0,56.0437355042,67.25,216.0,0.0,-481.717281496,283.992118315,1,0,0
2015-07-22 07:45:00-07:00,26.6399997711,60.2,75.0,0.0,55.9424865723,67.2,218.4,0.0,-483.615300729,294.142662388,1,0,0
2015-07-22 07:50:00-07:00,26.7999992371,60.0,75.0,0.0,55.5374908447,67.25,216.0,0.0,-495.383019978,304.917415451,1,0,0
2015-07-22 07:55:00-07:00,26.6399993896,59.8,75.0,0.0,55.5374908447,67.25,216.8,0.0,-510.934124232,292.330386883,1,0,0
2015-07-22 08:00:00-07:00,27.0399993896,59.6,75.0,0.0,55.9474884033,67.25,221.6,0.0,-536.26635427,256.041709527,1,0,0
2015-07-22 08:05:00-07:00,26.9599998474,59.7,75.0,0.0,56.049987793,67.25,217.6,0.0,-519.702973091,251.247972955,1,0,0
2015-07-22 08:10:00-07:00,27.1199996948,59.8,75.0,0.0,56.249987793,67.2,217.6,0.0,-509.37774846,244.364489868,1,0,0
2015-07-22 08:15:00-07:00,27.4400001526,59.7,75.0,0.0,56.549987793,67.0,220.0,0.0,-508.036481535,219.222071021,1,0,0
2015-07-22 08:20:00-07:00,27.4400001526,59.7,75.0,0.0,56.4487373352,67.0,222.4,0.0,-513.578697698,228.736882912,1,0,0
2015-07-22 08:25:00-07:00,27.2799999237,59.6,75.0,0.0,55.7399887085,67.0,219.2,0.0,-513.123173081,267.656924598,1,0,0
2015-07-22 08:30:00-07:00,27.6000003815,59.6,75.0,0.0,55.5374908447,66.95,215.2,0.0,-500.35583037,276.557842418,1,0,0
2015-07-22 08:35:00-07:00,27.4399997711,59.5,75.0,0.0,55.5374908447,66.85,224.8,0.0,-522.676536557,281.783749844,1,0,0
2015-07-22 08:40:00-07:00,26.9599994659,59.4,75.0,0.0,55.5374908447,66.9,216.0,0.0,-512.46519308,263.920200004,1,0,0
2015-07-22 08:45:00-07:00,27.6000003815,59.2,73.4,0.2,55.5374908447,67.0,219.2,3.03999996185,-540.859560816,253.961935026,1,0,0
2015-07-22 08:50:00-07:00,27.6,90.1,67.0,1.0,55.5374908447,67.0,216.0,63.3599990845,1578.39279469,2361.61105701,1,0,0
2015-07-22 08:55:00-07:00,27.8399993896,88.7,75.0,0.0,55.2374908447,67.3,219.2,9.91999998093,1483.89674378,2320.32282122,1,0,0
2015-07-22 09:00:00-07:00,27.6799995422,65.3,75.0,0.0,55.0374908447,67.6,221.6,0.0,-161.230407166,719.403708544,1,0,0
2015-07-22 09:05:00-07:00,27.1999988556,61.6,75.0,0.0,55.0374908447,67.65,217.6,0.0,-416.450726782,451.729207806,1,0,0
2015-07-22 09:10:00-07:00,27.8399997711,60.6,75.0,0.0,55.3412376404,67.6,219.2,0.0,-485.386785347,364.64767952,1,0,0
2015-07-22 09:15:00-07:00,28.0,60.1,75.0,0.0,55.5437355042,67.35,218.4,0.0,-500.887275755,314.782746337,1,0,0
2015-07-22 09:20:00-07:00,27.5199993134,59.8,75.0,0.0,55.4424865723,67.25,218.4,0.0,-514.704855776,301.051452398,1,0,0
2015-07-22 09:25:00-07:00,27.6799995422,59.7,75.0,0.0,55.0374908447,67.15,222.4,0.0,-524.131684637,328.02265479,1,0,0
2015-07-22 09:30:00-07:00,27.1999988556,59.5,75.0,0.0,55.0374908447,67.05,219.2,0.0,-523.524318482,309.434710494,1,0,0
2015-07-22 09:35:00-07:00,27.3599990845,59.3,75.0,0.0,55.0374908447,67.05,216.8,0.0,-531.508652725,292.330386883,1,0,0
2015-07-22 09:40:00-07:00,27.1999988556,59.0,75.0,0.0,55.0374908447,67.0,220.0,0.0,-556.752308532,275.767014972,1,0,0
2015-07-22 09:45:00-07:00,27.3599990845,58.9,75.0,0.0,55.0374908447,67.0,220.8,0.0,-565.761573161,269.785093338,1,0,0
2015-07-22 09:50:00-07:00,27.1999992371,58.9,75.0,0.0,55.0374908447,67.0,214.4,0.0,-549.362686982,261.96523556,1,0,0
2015-07-22 09:55:00-07:00,27.1999988556,58.8,75.0,0.0,54.936240387,67.0,216.8,0.0,-562.370445463,264.983440823,1,0,0
2015-07-22 10:00:00-07:00,73.9199993134,58.8,75.0,0.0,54.5312385559,67.0,45.6,26.7199996948,-118.28455864,61.5766540675,1,0,0
2015-07-22 10:05:00-07:00,24.7999992371,59.1,75.0,0.0,54.3287376404,67.1,194.4,0.0,-491.966585357,293.412706363,1,0,0
2015-07-22 10:10:00-07:00,26.6399990082,58.4,75.0,0.0,54.0249862671,67.0,225.6,0.0,-613.743499387,312.225143989,1,0,0
2015-07-22 10:15:00-07:00,26.5599994659,58.2,75.0,0.0,53.7249862671,67.05,216.8,0.0,-606.948590531,306.904325175,1,0,0
2015-07-22 10:20:00-07:00,26.7199993134,58.0,75.0,0.0,53.5249862671,67.0,218.4,0.0,-621.791100938,309.169301744,1,0,0
2015-07-22 10:25:00-07:00,26.5599994659,80.0,67.0,1.0,53.5249862671,67.05,219.2,52.87999897,897.965552893,1835.80311541,1,0,0
2015-07-22 10:30:00-07:00,26.8799991608,103.9,67.0,1.0,53.5249862671,67.4,223.2,60.8,2577.13051542,3556.79411249,1,0,0
2015-07-22 10:35:00-07:00,25.9199993134,89.0,75.0,0.0,53.9299880981,67.75,216.0,8.23999938965,1451.98471373,2396.28805608,1,0,0
2015-07-22 10:40:00-07:00,26.8799991608,65.1,75.0,0.0,54.0312385559,67.85,212.8,0.0,-185.120142587,745.109344287,1,0,0
2015-07-22 10:45:00-07:00,27.1999988556,61.1,75.0,0.0,53.8287376404,68.0,221.6,0.0,-483.691221499,509.716778632,1,0,0
2015-07-22 10:50:00-07:00,26.7199993134,59.9,75.0,0.0,53.5249862671,67.95,220.0,0.0,-560.23201046,443.66295159,1,0,0
2015-07-22 10:55:00-07:00,27.1999988556,59.3,75.0,0.0,53.5249862671,67.95,215.2,0.0,-588.854140503,393.137658738,1,0,0
2015-07-22 11:00:00-07:00,27.1999988556,59.0,75.0,0.0,53.5249862671,67.8,214.4,0.0,-596.838474746,371.329414269,1,0,0
2015-07-22 11:05:00-07:00,26.8799991608,58.2,75.0,0.0,53.5249862671,67.75,225.6,0.0,-681.540746412,333.634800944,1,0,0
2015-07-22 11:10:00-07:00,26.3999996185,58.2,75.0,0.0,53.4249862671,67.8,216.0,0.0,-655.955447143,326.270444613,1,0,0
2015-07-22 11:15:00-07:00,26.5599994659,58.2,75.0,0.0,53.0249862671,67.75,217.6,0.0,-657.372634837,356.22119507,1,0,0
2015-07-22 11:20:00-07:00,26.8799991608,58.0,75.0,0.0,53.0249862671,67.75,214.4,0.0,-661.269900997,337.418137294,1,0,0
2015-07-22 11:25:00-07:00,26.8799991608,57.9,75.0,0.0,53.0249862671,67.75,219.2,0.0,-683.008547953,338.038177763,1,0,0
2015-07-22 11:30:00-07:00,27.1999988556,57.5,75.0,0.0,53.0249862671,67.75,217.6,0.0,-705.557016449,308.036813459,1,0,0
2015-07-22 11:35:00-07:00,27.1999992371,57.4,75.0,0.0,53.0249862671,67.75,220.0,0.0,-720.298299163,304.474874457,1,0,0
2015-07-22 11:40:00-07:00,27.0399990082,57.5,75.0,0.0,53.0249862671,67.75,216.8,0.0,-702.963056829,306.904325175,1,0,0
2015-07-22 11:45:00-07:00,26.7199993134,57.3,75.0,0.0,53.0249862671,67.75,220.0,0.0,-727.25770302,297.5154706,1,0,0
2015-07-22 11:50:00-07:00,26.7199993134,57.4,75.0,0.0,53.0249862671,67.75,220.8,0.0,-722.917565706,305.582055819,1,0,0
2015-07-22 11:55:00-07:00,26.8799991608,57.6,75.0,0.0,53.0249862671,67.75,216.0,0.0,-693.536227969,312.604706131,1,0,0
2015-07-22 12:00:00-07:00,27.3599990845,57.2,75.0,0.0,53.0249862671,67.85,220.8,0.0,-743.871698045,291.612634259,1,0,0
2015-07-22 12:05:00-07:00,27.1999992371,57.3,75.0,0.0,53.0249862671,67.85,216.0,0.0,-720.867704933,292.106098408,1,0,0
2015-07-22 12:10:00-07:00,27.5199993134,57.0,75.0,0.0,53.0249862671,67.85,219.2,0.0,-752.349517288,275.631305361,1,0,0
2015-07-22 12:15:00-07:00,27.1999988556,57.3,75.0,0.0,53.0249862671,68.1,222.4,0.0,-759.815059607,300.761093916,1,0,0
2015-07-22 12:20:00-07:00,27.5199993134,57.9,75.0,0.0,53.0249862671,68.45,219.2,0.0,-731.547226488,338.038177763,1,0,0
2015-07-22 12:25:00-07:00,27.1999988556,57.7,75.0,0.0,53.0249862671,68.75,220.8,0.0,-771.810541164,326.536188158,1,0,0
2015-07-22 12:30:00-07:00,27.1999988556,57.6,75.0,0.0,53.0249862671,68.9,218.4,0.0,-780.693271177,316.078091755,1,0,0
2015-07-22 12:35:00-07:00,27.0399990082,57.2,75.0,0.0,53.0249862671,69.2,219.2,0.0,-832.091632024,289.499499228,1,0,0
2015-07-22 12:40:00-07:00,27.0399990082,57.2,75.0,0.0,53.0249862671,69.5,220.0,0.0,-856.006674368,290.556066744,1,0,0
2015-07-22 12:45:00-07:00,27.0399990082,57.7,75.0,0.0,53.0249862671,69.75,217.6,0.0,-829.45971202,321.803779634,1,0,0
2015-07-22 12:50:00-07:00,27.3599990845,57.3,75.0,0.0,53.0249862671,69.75,221.6,0.0,-872.747204008,299.679219477,1,0,0
2015-07-22 12:55:00-07:00,26.8799991608,57.1,75.0,0.0,53.0249862671,69.9,216.8,0.0,-877.846549016,279.471620518,1,0,0
2015-07-22 13:00:00-07:00,27.3599990845,57.4,75.0,0.0,53.0249862671,70.1,216.8,0.0,-870.988372852,300.04614901,1,1,0
2015-07-22 13:05:00-07:00,26.8799991608,57.3,75.0,0.0,53.0249862671,70.25,220.8,0.0,-904.520045979,298.597345039,1,1,0
2015-07-22 13:10:00-07:00,27.3599990845,57.4,75.0,0.0,53.0249862671,70.45,216.8,0.0,-894.991989427,300.04614901,1,1,0
2015-07-22 13:15:00-07:00,26.8799991608,57.1,75.0,0.0,53.0249862671,70.5,224.0,0.0,-949.515755278,288.752965849,1,1,0
2015-07-22 13:20:00-07:00,25.4399990082,57.0,75.0,0.0,53.0249862671,70.7,224.0,0.0,-970.773570695,281.667027376,1,1,0
2015-07-22 13:25:00-07:00,25.2799991608,57.5,75.0,0.0,53.0249862671,70.75,215.2,0.0,-902.002007129,304.639348605,1,1,0
2015-07-22 13:30:00-07:00,25.9199993134,57.3,75.0,0.0,53.0249862671,70.75,222.4,0.0,-946.251162196,300.761093916,1,1,0
2015-07-22 13:35:00-07:00,25.6799991608,57.2,75.0,0.0,53.0249862671,70.75,218.4,0.0,-936.141046412,288.442931713,1,1,0
2015-07-22 13:40:00-07:00,25.1999988556,57.4,75.0,0.0,53.0249862671,70.7,223.2,0.0,-939.063996031,308.903599904,1,1,0
2015-07-22 13:45:00-07:00,25.5199993134,57.4,75.0,0.0,53.0249862671,70.5,207.2,0.0,-858.638594372,286.75997267,1,1,0
2015-07-22 13:50:00-07:00,26.1599994659,57.3,75.0,0.0,53.0249862671,70.5,217.6,0.0,-908.619767524,294.269847285,1,1,0
2015-07-22 13:55:00-07:00,26.3999996185,57.3,75.0,0.0,53.0249862671,70.35,217.6,0.0,-898.294542893,294.269847285,1,1,0
2015-07-22 14:00:00-07:00,27.3599994659,57.0,75.0,0.0,52.9249862671,70.25,213.6,0.0,-895.295672504,275.346578149,1,1,0
2015-07-22 14:05:00-07:00,27.1999992371,57.0,75.0,0.0,52.5249862671,70.25,228.0,0.0,-955.652684133,322.759161161,1,1,0
2015-07-22 14:10:00-07:00,26.1599994659,57.1,75.0,0.0,53.0249862671,70.05,221.6,0.0,-907.797292523,285.659184072,1,1,0
2015-07-22 14:15:00-07:00,25.0399990082,57.1,75.0,0.0,53.0249862671,70.0,221.6,0.0,-904.292283671,285.659184072,1,0,0
2015-07-22 14:20:00-07:00,25.4399990082,57.3,75.0,0.0,53.0249862671,70.0,213.6,0.0,-858.132455909,288.860475092,1,0,0
2015-07-22 14:25:00-07:00,26.1599994659,57.1,75.0,0.0,53.0249862671,70.0,215.2,0.0,-878.175539017,277.409099333,1,0,0
2015-07-22 14:30:00-07:00,26.5599994659,57.3,75.0,0.0,53.0249862671,70.0,219.2,0.0,-880.630310559,296.433596162,1,0,0
2015-07-22 14:35:00-07:00,25.2799991608,57.3,75.0,0.0,53.0249862671,70.0,224.0,0.0,-899.914185972,302.924842793,1,0,0
2015-07-22 14:40:00-07:00,25.1999988556,57.3,75.0,0.0,53.0249862671,70.0,222.4,0.0,-893.486227501,300.761093916,1,0,0
2015-07-22 14:45:00-07:00,25.6799991608,57.3,75.0,0.0,53.0249862671,70.0,218.4,0.0,-877.416331323,295.351721723,1,0,0
2015-07-22 14:50:00-07:00,25.6799991608,57.4,75.0,0.0,53.0249862671,70.0,214.4,0.0,-854.56417975,296.724604925,1,0,0
2015-07-22 14:55:00-07:00,26.6399993896,57.7,75.0,0.0,53.0249862671,70.0,212.0,0.0,-824.879158936,313.522064717,1,0,0
2015-07-22 15:00:00-07:00,26.1599994659,57.7,75.0,0.0,53.0249862671,70.0,222.4,0.0,-865.344928997,328.90239242,1,0,0
2015-07-22 15:05:00-07:00,26.5599994659,57.7,75.0,0.0,53.0249862671,70.0,216.0,0.0,-840.442916652,319.437575372,1,0,0
2015-07-22 15:10:00-07:00,26.3999996185,57.3,75.0,0.0,53.0249862671,69.95,220.0,0.0,-880.364587866,297.5154706,1,0,0
2015-07-22 15:15:00-07:00,26.8799991608,57.2,75.0,0.0,53.0249862671,69.9,217.6,0.0,-874.202352087,287.386364197,1,0,0
2015-07-22 15:20:00-07:00,26.3999996185,57.4,75.0,0.0,53.0249862671,69.85,217.6,0.0,-856.993644369,301.153330372,1,0,0
2015-07-22 15:25:00-07:00,26.5599994659,57.4,75.0,0.0,53.0249862671,69.8,221.6,0.0,-869.242195157,306.68923718,1,0,0
2015-07-22 15:30:00-07:00,26.1599994659,57.2,75.0,0.0,53.0249862671,69.75,216.0,0.0,-857.525089755,285.273229167,1,0,0
2015-07-22 15:35:00-07:00,26.5599994659,57.3,75.0,0.0,53.0249862671,69.75,216.8,0.0,-853.842932441,293.187972846,1,0,0
2015-07-22 15:40:00-07:00,26.3999996185,57.3,75.0,0.0,53.0249862671,69.75,222.4,0.0,-875.897915936,300.761093916,1,0,0
2015-07-22 15:45:00-07:00,26.4799991608,57.3,75.0,0.0,53.0249862671,69.75,216.8,0.0,-853.842932441,293.187972846,1,0,0
2015-07-22 15:50:00-07:00,26.5599994659,57.4,75.0,0.0,53.0249862671,69.75,224.0,0.0,-875.11340132,310.010781265,1,0,0
2015-07-22 15:55:00-07:00,26.1599994659,57.2,75.0,0.0,53.3249862671,69.75,219.2,0.0,-870.229165158,268.697208428,1,0,0
2015-07-22 16:00:00-07:00,26.5599994659,57.7,75.0,0.0,53.5249862671,69.7,219.2,0.0,-832.091632024,289.499499228,1,0,0
2015-07-22 16:05:00-07:00,26.3999996185,57.4,75.0,0.0,53.5249862671,69.75,225.6,0.0,-881.364211329,276.542382396,1,0,0
2015-07-22 16:10:00-07:00,26.0799991608,58.0,75.0,0.0,53.5249862671,69.5,219.2,0.0,-797.421147356,310.301790029,1,0,0
2015-07-22 16:15:00-07:00,26.1599994659,57.6,75.0,0.0,53.5249862671,69.5,217.6,0.0,-819.134487389,280.50288111,1,0,0
2015-07-22 16:20:00-07:00,26.5599994659,57.8,75.0,0.0,53.5249862671,69.45,224.0,0.0,-825.511832014,302.924842793,1,0,0
2015-07-22 16:25:00-07:00,26.3199993134,57.5,75.0,0.0,53.2212394714,69.4,215.2,0.0,-810.099915837,291.279289418,1,0,0
2015-07-22 16:30:00-07:00,25.6799991608,57.6,75.0,0.0,53.0187416077,69.25,221.6,0.0,-816.667062385,321.147024317,1,0,0
2015-07-22 16:35:00-07:00,25.6799991608,57.4,75.0,0.0,53.0187416077,69.25,218.4,0.0,-818.691616235,302.69194214,1,0,0
2015-07-22 16:40:00-07:00,26.7199993134,57.4,75.0,0.0,53.3224884033,69.25,220.0,0.0,-824.689357013,283.770499315,1,0,0
2015-07-22 16:45:00-07:00,26.1599994659,57.3,75.0,0.0,53.5249862671,69.15,213.6,0.0,-800.6983939,255.075732733,1,0,0
2015-07-22 16:50:00-07:00,26.8799991608,57.7,75.0,0.0,53.5249862671,69.1,220.0,0.0,-793.372039658,290.556066744,1,0,0
2015-07-22 16:55:00-07:00,26.3999996185,57.2,75.0,0.0,53.5249862671,69.05,223.2,0.0,-836.684838569,259.47917906,1,0,0
2015-07-22 17:00:00-07:00,26.3199993134,57.5,75.0,0.0,53.8287376404,68.95,217.6,0.0,-788.158813496,252.710723615,1,0,0
2015-07-22 17:05:00-07:00,25.6799991608,57.9,75.0,0.0,54.0312385559,68.85,224.8,0.0,-778.68137079,275.11712005,1,0,0
2015-07-22 17:10:00-07:00,26.1599994659,57.9,75.0,0.0,53.6262367249,68.8,215.2,0.0,-742.024292657,290.939098278,1,0,0
2015-07-22 17:15:00-07:00,26.7199993134,57.8,75.25,0.0,53.5249862671,68.75,221.6,0.0,-767.596938465,299.679219477,1,0,0
2015-07-22 17:20:00-07:00,25.9199993134,57.9,75.25,0.0,53.5249862671,68.75,212.8,0.0,-730.383108024,294.510242202,1,0,0
2015-07-22 17:25:00-07:00,26.5599994659,57.6,75.25,0.0,53.5249862671,68.75,222.4,0.0,-784.438695798,286.690444664,1,0,0
2015-07-22 17:30:00-07:00,25.6799991608,57.7,75.25,0.0,53.5249862671,68.75,220.0,0.0,-769.01412616,290.556066744,1,0,0
2015-07-22 17:35:00-07:00,26.7199993134,57.5,75.5,0.0,53.8287376404,68.7,220.0,0.0,-779.453231945,255.497974243,1,0,0
2015-07-22 17:40:00-07:00,26.3999996185,57.7,75.5,0.0,54.0312385559,68.65,212.8,0.0,-737.114749573,246.96786969,1,0,0
2015-07-22 17:45:00-07:00,27.1999988556,58.0,75.5,0.0,54.0312385559,68.75,220.0,0.0,-748.13591459,276.202137001,1,0,0
2015-07-22 17:50:00-07:00,26.1599994659,57.8,75.5,0.0,54.0312385559,68.75,222.4,0.0,-770.368046546,265.144601971,1,0,0
2015-07-22 17:55:00-07:00,26.7199993134,58.0,76.0,0.0,54.3349876404,68.6,215.2,0.0,-721.601605704,249.498000342,1,0,0
2015-07-22 18:00:00-07:00,26.7199993134,58.1,76.0,0.0,54.637487793,68.65,220.0,0.0,-734.217106876,240.970208073,1,0,0
2015-07-22 18:05:00-07:00,26.1599994659,58.1,76.0,0.0,55.0374908447,68.65,222.4,0.0,-742.226748042,215.457460774,1,0,0
2015-07-22 18:10:00-07:00,26.1599994659,58.3,76.0,0.0,55.0374908447,68.6,213.6,0.0,-695.965692588,220.446062507,1,0,0
2015-07-22 18:15:00-07:00,26.3199993134,58.5,76.0,0.0,55.0374908447,68.55,221.6,0.0,-704.506779139,242.722504748,1,0,0
2015-07-22 18:20:00-07:00,26.5599994659,58.7,76.0,0.0,55.0374908447,68.5,220.0,0.0,-682.021577952,254.888803402,1,0,0
2015-07-22 18:25:00-07:00,26.3999996185,58.5,76.0,0.0,54.8349899292,68.5,215.2,0.0,-680.756231796,249.497844529,1,0,0
2015-07-22 18:30:00-07:00,26.3999996185,58.3,76.0,0.0,54.5312385559,68.5,217.6,0.0,-702.115274905,259.422056605,1,0,0
2015-07-22 18:35:00-07:00,26.5333328247,58.2,76.0,0.0,54.5312385559,68.45,221.6,0.0,-718.526814545,257.180826707,1,0,0
2015-07-22 18:40:00-07:00,26.1599994659,58.0,76.0,0.0,54.5312385559,68.3,219.2,0.0,-714.211984154,240.527280926,1,0,0
2015-07-22 18:45:00-07:00,26.5599994659,58.0,76.0,0.0,54.6324890137,68.25,216.0,0.0,-700.36909721,230.097622375,1,0,0
2015-07-22 18:50:00-07:00,26.3199993134,58.4,76.0,0.0,55.3412376404,68.1,216.8,0.0,-665.243087926,209.775311067,1,0,0
2015-07-22 18:55:00-07:00,25.4399990082,58.7,76.0,0.0,55.9487373352,68.0,223.2,0.0,-656.638734067,194.256519709,1,0,0
2015-07-22 19:00:00-07:00,25.9199993134,59.0,76.0,0.0,55.6399902344,68.0,214.4,0.0,-610.402985536,227.884443596,1,0,0
2015-07-22 19:05:00-07:00,27.0399990082,58.8,76.0,0.0,55.0374908447,68.0,224.0,0.0,-651.906339445,266.609083754,1,0,0
2015-07-22 19:10:00-07:00,24.8799991608,58.6,76.0,0.0,55.0374908447,68.0,221.6,0.0,-658.941664071,249.732522451,1,0,0
2015-07-22 19:15:00-07:00,24.5999994278,58.7,76.0,0.0,55.0374908447,68.0,220.0,0.0,-647.224558668,254.888803402,1,0,0
2015-07-22 19:20:00-07:00,25.4666659037,58.5,76.0,0.0,54.7337394714,67.95,216.8,0.0,-648.097647516,258.296781851,1,0,0
2015-07-22 19:25:00-07:00,26.5599994659,58.4,76.0,0.0,54.1262367249,67.85,219.2,0.0,-655.272160219,296.346888208,1,0,0
2015-07-22 19:30:00-07:00,26.0799991608,58.0,76.0,0.0,54.0249862671,67.75,222.4,0.0,-685.944151034,279.655120038,1,0,0
2015-07-22 19:35:00-07:00,25.4399990082,58.3,76.0,0.0,54.5249862671,67.75,216.8,0.0,-648.097647516,258.897092025,1,0,0
2015-07-22 19:40:00-07:00,26.5999994278,58.1,76.0,0.0,54.5249862671,67.75,218.4,0.0,-666.698236005,246.99019165,1,0,0
2015-07-22 19:45:00-07:00,26.7999992371,58.1,76.0,0.0,54.5249862671,67.75,220.8,0.0,-674.024590247,249.704369581,1,0,0
2015-07-22 19:50:00-07:00,26.1599994659,58.3,76.0,0.0,55.0249862671,67.75,217.6,0.0,-650.48915175,225.435016412,1,0,0
2015-07-22 19:55:00-07:00,26.5599994659,58.0,76.0,0.0,54.5249862671,67.75,221.6,0.0,-683.476726031,243.599077854,1,0,0
2015-07-22 20:00:00-07:00,26.0799991608,58.3,76.0,0.0,54.5249862671,67.75,217.6,0.0,-650.48915175,259.852431848,1,0,0
2015-07-22 20:05:00-07:00,26.1599994659,58.0,76.0,0.0,54.5249862671,67.75,216.8,0.0,-668.672176008,238.322563533,1,0,0
2015-07-22 20:10:00-07:00,26.5599994659,58.2,76.0,0.0,54.5249862671,67.75,226.4,0.0,-683.95755757,263.199310659,1,0,0
2015-07-22 20:15:00-07:00,27.0399993896,58.2,76.0,0.0,54.5249862671,67.75,214.4,0.0,-647.705390207,249.248817162,1,0,0
2015-07-22 20:20:00-07:00,26.8799991608,58.2,76.0,0.0,54.9249862671,67.75,221.6,0.0,-669.456690625,229.579042449,1,0,0
2015-07-22 20:25:00-07:00,26.8799991608,58.3,76.0,0.0,55.4299880981,67.75,223.2,0.0,-667.229681391,202.640965806,1,0,0
2015-07-22 20:30:00-07:00,26.7999992371,58.5,76.0,0.0,55.5312385559,67.75,216.8,0.0,-634.381295187,203.60288973,1,0,0
2015-07-22 20:35:00-07:00,27.3333323797,58.5,76.0,0.0,55.5312385559,67.55,217.6,0.0,-622.955219401,204.354191906,1,0,0
2015-07-22 20:40:00-07:00,26.3199993134,58.5,76.0,0.0,55.5312385559,67.55,224.8,0.0,-643.567708278,211.115911492,1,0,0
2015-07-22 20:45:00-07:00,26.5599994659,58.8,76.0,0.0,55.5312385559,67.5,215.2,0.0,-592.257921662,222.522972332,1,0,0
2015-07-22 20:50:00-07:00,27.1199993134,58.8,76.0,0.0,55.5312385559,67.45,217.6,0.0,-595.421287052,225.004641168,1,0,0
2015-07-22 20:55:00-07:00,26.3199993134,58.7,76.0,0.0,55.5312385559,67.4,227.2,0.0,-625.283456328,227.744150349,1,0,0
2015-07-22 21:00:00-07:00,26.4799991608,58.5,76.0,0.0,55.5312385559,67.45,215.2,0.0,-609.276827457,202.100285378,1,0,0
2015-07-22 21:05:00-07:00,27.3999991417,59.1,76.0,0.0,55.5312385559,67.3,215.2,0.0,-558.220110073,242.945659286,1,0,0
2015-07-22 21:10:00-07:00,26.7999992371,58.8,76.0,0.0,55.5312385559,67.3,223.2,0.0,-600.153681674,230.795201787,1,0,0
2015-07-22 21:15:00-07:00,26.7199993134,58.9,76.0,0.0,55.5312385559,67.25,220.8,0.0,-583.22335011,235.29824373,1,0,0
2015-07-22 21:20:00-07:00,27.1999992371,58.9,76.0,0.0,55.5312385559,67.25,214.4,0.0,-566.318325469,228.478004781,1,0,0
2015-07-22 21:25:00-07:00,26.8799991608,58.9,76.0,0.0,55.7312385559,67.25,220.0,0.0,-581.11022203,220.526906148,1,0,0
2015-07-22 21:30:00-07:00,27.1999988556,59.1,76.0,0.0,56.0312385559,67.25,220.8,0.0,-569.253928551,214.344111391,1,0,0
2015-07-22 21:35:00-07:00,26.3199993134,59.3,76.0,0.0,56.53748703,67.25,216.0,0.0,-543.213104665,188.758899006,1,0,0
2015-07-22 21:40:00-07:00,27.3599990845,59.5,76.0,0.0,56.53748703,67.25,216.0,0.0,-529.547366183,202.424637488,1,0,0
2015-07-22 21:45:00-07:00,26.8799995422,59.4,76.0,0.0,56.53748703,67.1,221.6,0.0,-539.771363122,200.662665942,1,0,0
2015-07-22 21:50:00-07:00,26.3999996185,59.4,76.0,0.0,56.3349876404,67.2,217.6,0.0,-536.91168081,210.979607398,1,0,0
2015-07-22 21:55:00-07:00,27.1999992371,59.4,76.0,0.0,56.0312385559,67.25,221.6,0.0,-550.286389676,236.150773599,1,0,0
2015-07-22 22:00:00-07:00,66.9599983215,59.3,76.0,0.0,56.0312385559,67.25,45.6,18.2399986267,-114.678322096,47.1517078919,1,0,0
2015-07-22 22:05:00-07:00,26.7999992371,59.5,76.0,0.0,55.8312385559,67.2,242.4,0.0,-590.435823198,281.320543293,1,0,0
2015-07-22 22:10:00-07:00,25.9199996948,59.2,76.0,0.0,55.5312385559,67.15,220.8,0.0,-555.284506991,256.252376069,1,0,0
2015-07-22 22:15:00-07:00,25.933333079,58.9,76.0,0.0,55.5312385559,67.05,212.8,0.0,-548.628786212,226.772945044,1,0,0
2015-07-22 22:20:00-07:00,26.1599998474,58.6,76.0,0.0,55.5312385559,67.0,218.4,0.0,-580.338360875,212.014284093,1,0,0
2015-07-22 22:25:00-07:00,27.1199996948,58.7,76.0,0.0,55.5312385559,67.0,212.0,0.0,-556.625773916,212.507745925,1,0,0
2015-07-22 22:30:00-07:00,27.6000003815,58.7,76.0,0.0,55.5312385559,67.0,220.8,0.0,-579.73099472,221.32882217,1,0,0
2015-07-22 22:35:00-07:00,26.7999996185,59.1,76.0,0.0,55.5312385559,67.0,224.0,0.0,-559.789139306,252.880240149,1,0,0
2015-07-22 22:40:00-07:00,26.0,58.8,76.0,0.0,55.5312385559,67.0,220.0,0.0,-570.671116245,227.486310005,1,0,0
2015-07-22 22:45:00-07:00,26.6399993896,59.0,76.0,0.0,55.5312385559,66.95,215.2,0.0,-541.201204278,236.138096968,1,0,0
2015-07-22 22:50:00-07:00,27.2799999237,58.9,76.0,0.0,55.5312385559,66.8,217.6,0.0,-543.795163897,231.888124256,1,0,0
2015-07-22 22:55:00-07:00,26.0799995422,58.5,76.0,0.0,55.9362373352,66.8,224.8,0.0,-590.233367813,182.315454448,1,0,0
2015-07-22 23:00:00-07:00,26.0799995422,59.1,76.0,0.0,56.43748703,66.75,216.8,0.0,-524.65047656,182.599829875,1,0,0
2015-07-22 23:05:00-07:00,26.7999992371,59.2,76.0,0.0,55.9299858093,66.75,216.0,0.0,-515.881627701,223.435793813,1,0,0
2015-07-22 23:10:00-07:00,26.9599998474,58.9,76.0,0.0,55.5249824524,66.75,227.2,0.0,-564.192543928,242.568119234,1,0,0
2015-07-22 23:15:00-07:00,26.0,59.3,76.0,0.0,55.5249824524,66.75,218.4,0.0,-514.704855776,260.808035221,1,0,0
2015-07-22 23:20:00-07:00,26.9599994659,58.8,76.0,0.0,55.5249824524,66.75,223.2,0.0,-561.320208154,231.236922205,1,0,0
2015-07-22 23:25:00-07:00,26.1333332062,58.6,76.0,0.0,55.5249824524,66.75,220.0,0.0,-567.191414317,214.002889801,1,0,0
2015-07-22 23:30:00-07:00,26.3199996948,58.9,76.0,0.0,55.5249824524,66.75,212.0,0.0,-526.447268102,226.339970412,1,0,0
2015-07-22 23:35:00-07:00,26.9599994659,58.7,76.0,0.0,55.5249824524,66.75,221.6,0.0,-564.306425082,222.569292157,1,0,0
2015-07-22 23:40:00-07:00,26.7999997139,59.3,76.0,0.0,55.9249885559,66.75,218.4,0.0,-514.704855776,233.1724535,1,0,0
2015-07-22 23:45:00-07:00,26.1599998474,59.4,76.0,0.0,56.5249900818,66.75,217.6,0.0,-505.936006917,197.900821478,1,0,0
2015-07-22 23:50:00-07:00,26.4799999237,59.4,76.0,0.0,56.3224891663,66.75,216.0,0.0,-502.215889219,210.282291149,1,0,0
2015-07-22 23:55:00-07:00,26.6666660309,59.1,76.0,0.0,56.018737793,66.75,220.8,0.0,-534.330374652,215.217253527,1,0,0
2015-07-23 00:00:00-07:00,26.3199996948,59.0,76.0,0.0,56.018737793,66.75,217.6,0.0,-533.469939266,205.214679809,1,0,0
2015-07-23 00:05:00-07:00,26.9599994659,59.0,76.0,0.0,56.018737793,66.75,213.6,0.0,-523.663506559,201.442351136,1,0,0
2015-07-23 00:10:00-07:00,26.7999992371,59.0,76.0,0.0,56.018737793,66.75,220.0,0.0,-539.35379889,207.478077013,1,0,0
2015-07-23 00:15:00-07:00,26.0,59.3,76.0,0.0,56.018737793,66.75,221.6,0.0,-522.246318864,230.017061591,1,0,0
2015-07-23 00:20:00-07:00,26.9599994659,59.3,76.0,0.0,56.018737793,66.75,220.8,0.0,-520.360953092,229.186675087,1,0,0
2015-07-23 00:25:00-07:00,26.0,59.4,76.0,0.0,56.018737793,66.75,223.2,0.0,-518.956418859,238.738466148,1,0,0
2015-07-23 00:30:00-07:00,26.9599998474,59.5,76.0,0.0,56.018737793,66.75,216.0,0.0,-495.383019978,237.870094545,1,0,0
2015-07-23 00:35:00-07:00,27.6000003815,59.1,76.0,0.0,56.2212387085,66.75,221.6,0.0,-536.26635427,201.801676158,1,0,0
2015-07-23 00:40:00-07:00,26.6399993896,59.25,76.0,0.0,56.5249900818,66.75,224.0,0.0,-531.445385417,193.092526167,1,0,0
2015-07-23 00:45:00-07:00,26.5333328247,59.5,76.0,0.0,56.5249900818,66.75,214.0,0.0,-490.796140163,201.396328939,1,0,0
2015-07-23 00:50:00-07:00,27.1199996948,59.5,76.0,0.0,56.5249900818,66.75,217.6,0.0,-499.052523829,204.784304566,1,0,0
2015-07-23 00:55:00-07:00,27.1199996948,59.5,76.0,0.0,56.5249900818,66.75,227.2,0.0,-521.06954694,213.818906238,1,0,0
2015-07-23 01:00:00-07:00,26.6399993896,59.5,76.0,0.0,56.5249900818,66.75,214.4,0.0,-491.713516126,201.772770675,1,0,0
2015-07-23 01:05:00-07:00,27.4000000954,59.5,76.0,0.0,56.5249900818,66.75,213.6,0.0,-489.8787642,201.019887202,1,0,0
2015-07-23 01:10:00-07:00,27.0666666031,59.5,76.0,0.0,56.5249900818,66.7,226.4,0.0,-515.653865393,213.066022765,1,0,0
2015-07-23 01:15:00-07:00,26.7999992371,59.75,76.0,0.0,56.5249900818,66.625,217.0,0.0,-471.934574029,221.380899199,1,0,0
2015-07-23 01:20:00-07:00,26.3199996948,59.6,76.0,0.0,56.5249900818,66.75,216.0,0.0,-488.550150737,210.111406862,1,0,0
2015-07-23 01:25:00-07:00,27.1199996948,59.5833333333,76.0,0.0,56.5249900818,66.75,218.666666667,0.0,-495.734505021,211.552503906,1,0,0
2015-07-23 01:30:00-07:00,26.2399997711,59.5,76.0,0.0,56.5249900818,66.75,222.4,0.0,-510.061035385,209.301605402,1,0,0
2015-07-23 01:35:00-07:00,26.6399993896,59.5,76.0,0.0,56.5249900818,66.7,221.6,0.0,-504.721274607,208.548721929,1,0,0
2015-07-23 01:40:00-07:00,26.7999996185,59.5,76.0,0.0,56.5249900818,66.75,214.0,0.0,-490.796140163,201.396328939,1,0,0
2015-07-23 01:45:00-07:00,26.9599998474,59.6,76.0,0.0,56.9299888611,66.7,222.4,0.0,-499.508048446,187.843951173,1,0,0
2015-07-23 01:50:00-07:00,26.0,59.75,76.0,0.0,57.0312385559,66.75,216.0,0.0,-478.300846875,185.769414451,1,0,0
2015-07-23 01:55:00-07:00,26.799999555,59.6,76.0,0.0,57.0312385559,66.7,212.8,0.0,-477.946549951,172.919812655,1,0,0
2015-07-23 02:00:00-07:00,26.1599998474,59.8,76.0,0.0,57.0312385559,66.7,224.8,0.0,-490.675932278,196.893420701,1,0,0
2015-07-23 02:05:00-07:00,26.2399993896,59.8,76.0,0.0,57.0312385559,66.55,214.4,0.0,-457.802239152,187.784472412,1,0,0
2015-07-23 02:10:00-07:00,26.7999997139,59.6,76.0,0.0,57.0312385559,66.55,222.4,0.0,-488.955061507,180.720706459,1,0,0
2015-07-23 02:15:00-07:00,26.0,59.5,76.0,0.0,57.0312385559,66.5,216.0,0.0,-478.300846875,168.687241349,1,0,0
2015-07-23 02:20:00-07:00,26.9999995232,59.6,76.0,0.0,57.0312385559,66.5,220.8,0.0,-481.945043804,179.420557492,1,0,0
2015-07-23 02:25:00-07:00,26.7999992371,59.9,76.0,0.0,57.0312385559,66.5,223.2,0.0,-466.001682241,202.55267559,1,0,0
2015-07-23 02:30:00-07:00,26.1599998474,59.875,76.0,0.0,57.0312385559,66.5625,219.0,0.0,-463.294632309,197.009257961,1,0,0
2015-07-23 02:35:00-07:00,26.3199996948,59.6,76.0,0.0,57.0312385559,66.5,216.8,0.0,-473.214155329,176.170185074,1,0,0
2015-07-23 02:40:00-07:00,26.0,59.5,76.0,0.0,57.0312385559,66.5,216.0,0.0,-478.300846875,168.687241349,1,0,0
2015-07-23 02:45:00-07:00,26.9599994659,59.75,76.0,0.0,57.0312385559,66.5,218.0,0.0,-465.489217048,187.489501622,1,0,0
2015-07-23 02:50:00-07:00,26.5599994659,59.625,76.0,0.0,57.0312385559,66.5,220.0,0.0,-478.459015145,180.510333972,1,0,0
2015-07-23 02:55:00-07:00,26.4799995422,59.8333333333,76.0,0.0,57.0312385559,66.5,219.333333333,0.0,-462.554316937,194.418155365,1,0,0
2015-07-23 03:00:00-07:00,26.3199996948,59.6,76.0,0.0,56.8287391663,66.5,223.0,0.0,-486.747032465,195.493186523,1,0,0
2015-07-23 03:05:00-07:00,25.7599998474,59.5,76.0,0.0,56.5249900818,66.5,218.666666667,0.0,-484.205795602,205.788149196,1,0,0
2015-07-23 03:10:00-07:00,26.4799995422,59.625,76.0,0.0,56.5249900818,66.5,216.0,0.0,-469.759760324,211.819624172,1,0,0
2015-07-23 03:15:00-07:00,25.9199996948,59.8,76.0,0.0,56.5249900818,66.45,220.0,0.0,-462.800356467,227.921166554,1,0,0
2015-07-23 03:20:00-07:00,26.3999996185,59.5833333333,76.0,0.0,56.5249900818,66.4166666667,214.0,0.0,-462.589465441,207.037663883,1,0,0
2015-07-23 03:25:00-07:00,26.7999992371,59.75,76.0,0.0,56.5249900818,66.5,219.0,0.0,-467.624488686,223.42127615,1,0,0
2015-07-23 03:30:00-07:00,26.3199996948,59.6666666667,76.0,0.0,56.5249900818,66.5,218.666666667,0.0,-472.677086183,217.316858615,1,0,0
2015-07-23 03:35:00-07:00,26.1599998474,59.625,76.0,0.0,56.7781143188,66.5,222.0,0.0,-482.808642555,199.927419815,1,0,0
2015-07-23 03:40:00-07:00,26.4799995422,60.0,76.0,0.0,57.1999880473,66.45,212.8,0.0,-434.190879886,188.486767975,1,0,0
2015-07-23 03:45:00-07:00,26.7999992371,59.8333333333,76.0,0.0,57.53748703,66.4583333333,219.333333333,0.0,-459.663352456,159.293042793,1,0,0
2015-07-23 03:50:00-07:00,26.7999992371,60.0,76.0,0.0,57.53748703,66.5,220.8,0.0,-454.006200685,171.999408867,1,0,0
2015-07-23 03:55:00-07:00,25.7599998474,60.1,76.0,0.0,57.53748703,66.45,217.6,0.0,-437.101176044,176.390146898,1,0,0
