Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-23 04:00:00-07:00,26.6399993896,60.2,76.0,0.0,57.03748703,66.5,218.4,0.0,-435.253770656,218.491380148,1,0,0
2015-07-23 04:05:00-07:00,26.8,60.25,76.0,0.0,57.03748703,66.5,221.0,0.0,-436.939844409,224.587986762,1,0,0
2015-07-23 04:10:00-07:00,26.1333332062,60.1666666667,76.0,0.0,57.53748703,66.5,218.666666667,0.0,-438.090957926,181.866288248,1,0,0
2015-07-23 04:15:00-07:00,26.0,60.0,76.0,0.0,57.53748703,66.5,219.0,0.0,-450.305063179,170.597239773,1,0,0
2015-07-23 04:20:00-07:00,26.4799995422,59.9166666667,76.0,0.0,57.53748703,66.4583333333,215.333333333,0.0,-445.603950725,162.064485947,1,0,0
2015-07-23 04:25:00-07:00,25.9199996948,60.0,76.0,0.0,57.53748703,66.45,220.0,0.0,-448.881548754,171.376222603,1,0,0
2015-07-23 04:30:00-07:00,26.1599998474,60.2,76.0,0.0,57.53748703,66.45,216.8,0.0,-428.636010262,182.599829875,1,0,0
2015-07-23 04:35:00-07:00,26.1599998474,60.2,76.0,0.0,57.53748703,66.4,220.8,0.0,-433.052068345,185.968830426,1,0,0
2015-07-23 04:40:00-07:00,25.7599998474,60.0,76.0,0.0,57.53748703,66.45,217.6,0.0,-443.984659131,169.506663811,1,0,0
2015-07-23 04:45:00-07:00,26.1599998474,59.9,76.0,0.0,57.53748703,66.5,219.2,0.0,-457.650397613,163.818939405,1,0,0
2015-07-23 04:50:00-07:00,26.0,60.1,76.0,0.0,57.53748703,66.5,216.8,0.0,-438.923274508,175.741653711,1,0,0
2015-07-23 04:55:00-07:00,25.9199996948,60.375,76.0,0.0,57.53748703,66.375,216.0,0.0,-409.972154464,193.883550937,1,0,0
2015-07-23 05:00:00-07:00,26.4799995422,60.1,76.0,0.0,57.53748703,66.35,216.0,0.0,-427.054327567,175.093160524,1,0,0
2015-07-23 05:05:00-07:00,26.7999992371,59.9,76.0,0.0,57.53748703,66.3,220.0,0.0,-445.401846825,164.416818746,1,0,0
2015-07-23 05:10:00-07:00,25.7599998474,60.0,76.0,0.0,57.53748703,66.4,221.6,0.0,-448.641132984,172.622595131,1,0,0
2015-07-23 05:15:00-07:00,25.9199996948,60.3,75.8,0.0,57.53748703,66.3,216.8,0.0,-411.490569851,189.458006039,1,0,0
2015-07-23 05:20:00-07:00,26.0,60.4,75.75,0.0,57.53748703,66.4,221.6,0.0,-420.601062173,200.662665942,1,0,0
2015-07-23 05:25:00-07:00,26.6399993896,60.2,75.75,0.0,57.53748703,66.25,216.0,0.0,-413.388589085,181.926029765,1,0,0
2015-07-23 05:30:00-07:00,26.6399993896,60.1,75.75,0.0,57.53748703,66.35,216.0,0.0,-427.054327567,175.093160524,1,0,0
2015-07-23 05:35:00-07:00,26.4799995422,60.0,75.55,0.0,57.33748703,66.4,220.8,0.0,-447.021489905,185.968830426,1,0,0
2015-07-23 05:40:00-07:00,25.9199996948,60.0,75.5,0.0,56.6999880473,66.3333333333,222.0,0.0,-444.769173748,231.748987826,1,0,0
2015-07-23 05:45:00-07:00,26.0,60.0,75.5,0.0,56.5312385559,66.25,218.4,0.0,-431.799375651,239.649444135,1,0,0
2015-07-23 05:50:00-07:00,26.4799995422,59.9,75.5,0.0,56.8312385559,66.35,224.0,0.0,-457.043031458,217.450547788,1,0,0
2015-07-23 05:55:00-07:00,25.0399993896,87.4,68.5239990234,0.8,57.4362373352,66.45,220.0,47.2799980164,1457.99510797,2085.29925449,1,0,0
2015-07-23 06:00:00-07:00,25.2799995422,108.7,66.8099975586,1.0,57.53748703,66.65,222.4,66.3999969482,2958.35400523,3599.44887425,1,0,0
2015-07-23 06:05:00-07:00,24.9599994659,110.3,66.8099975586,1.0,57.53748703,66.75,219.2,65.1999969482,3019.79921455,3658.60379391,1,0,0
2015-07-23 06:10:00-07:00,25.6799995422,110.5,66.8099975586,1.0,57.53748703,66.85,212.0,64.719997406,2927.31506403,3551.84334584,1,0,0
2015-07-23 06:15:00-07:00,26.2399993896,92.0,73.3619995117,0.2,57.03748703,67.15,224.8,18.6399997711,1767.14448074,2486.27009367,1,0,0
2015-07-23 06:20:00-07:00,24.7999992371,68.7,75.0,0.0,57.03748703,67.3,217.6,0.0,96.3687632222,802.787107842,1,0,0
2015-07-23 06:25:00-07:00,25.7599998474,64.8,75.0,0.0,57.03748703,67.5,216.0,0.0,-184.487469509,530.402361059,1,0,0
2015-07-23 06:30:00-07:00,25.6799995422,63.75,75.0,0.0,57.53748703,67.5,223.0,0.0,-264.536430687,438.24960178,1,0,0
2015-07-23 06:35:00-07:00,24.6399993896,62.8,75.0,0.0,57.28748703,67.35,217.6,0.0,-313.198480472,379.452897973,1,0,0
2015-07-23 06:40:00-07:00,25.0399993896,62.5,75.0,0.0,57.03748703,67.25,217.6,0.0,-326.965446647,376.01115643,1,0,0
2015-07-23 06:45:00-07:00,24.4799995422,61.8,75.0,0.0,57.03748703,67.15,220.0,0.0,-372.328106331,331.442511306,1,0,0
2015-07-23 06:50:00-07:00,24.1599998474,61.9,75.0,0.0,57.03748703,67.0,220.8,0.0,-356.220249768,339.632467581,1,0,0
2015-07-23 06:55:00-07:00,23.8399997711,61.9,73.4,0.2,57.16248703,66.9,221.6,0.0,-350.500885144,332.100497871,1,0,0
2015-07-23 07:00:00-07:00,23.6799987793,91.1,67.0,1.0,57.53748703,67.0,221.6,61.6799972534,1689.41426639,2352.73810073,1,0,0
2015-07-23 07:05:00-07:00,24.3199993134,111.1,67.0,1.0,57.3349876404,67.25,219.2,62.2399978638,3040.60150535,3728.11807334,1,0,0
2015-07-23 07:10:00-07:00,24.3999992371,111.4,67.0,1.0,56.7274894714,67.5,222.4,58.4800003052,3088.50751081,3846.38859687,1,0,0
2015-07-23 07:15:00-07:00,23.1199989319,97.8,73.4,0.2,56.5249900818,67.75,219.2,14.5599998474,2083.69612853,2862.04919705,1,0,0
2015-07-23 07:20:00-07:00,22.6399993896,71.4,75.0,0.0,56.5249900818,67.75,218.4,0.0,252.17083538,1027.68319928,1,0,0
2015-07-23 07:25:00-07:00,22.9599990845,65.7,75.0,0.0,56.5249900818,67.75,217.6,0.0,-141.11140329,631.560255979,1,0,0
2015-07-23 07:30:00-07:00,22.9599990845,63.8,75.0,0.0,56.5249900818,67.75,217.6,0.0,-271.897581948,500.77407732,1,0,0
2015-07-23 07:35:00-07:00,23.9199989319,62.9,75.0,0.0,56.5249900818,67.75,215.2,0.0,-330.166772421,433.982772958,1,0,0
2015-07-23 07:40:00-07:00,23.9199989319,62.6,75.0,0.0,56.5249900818,67.75,220.8,0.0,-359.712605158,424.321872629,1,0,0
2015-07-23 07:45:00-07:00,24.3999996185,62.0,75.0,0.0,56.5249900818,67.7,220.0,0.0,-396.686019829,381.0280514,1,0,0
2015-07-23 07:50:00-07:00,24.0799991608,61.4,75.0,0.0,56.423739624,67.65,223.2,0.0,-441.289471819,351.355410072,1,0,0
2015-07-23 07:55:00-07:00,23.5999988556,61.1,75.0,0.0,56.018737793,67.55,212.8,0.0,-434.190879886,342.052357922,1,0,0
2015-07-23 08:00:00-07:00,24.0799991608,61.2,75.0,0.0,56.018737793,67.5,217.6,0.0,-433.6594345,356.65130773,1,0,0
2015-07-23 08:05:00-07:00,23.5999984741,60.9,75.0,0.0,56.018737793,67.5,220.8,0.0,-460.990911464,340.942047563,1,0,0
2015-07-23 08:10:00-07:00,23.7599990845,61.0,75.0,0.0,56.018737793,67.3,216.8,0.0,-432.065098344,341.623737358,1,0,0
2015-07-23 08:15:00-07:00,23.5999984741,60.6,75.0,0.0,56.018737793,67.3,219.2,0.0,-464.584494547,317.669162215,1,0,0
2015-07-23 08:20:00-07:00,24.7199993134,60.2,75.0,0.0,55.618737793,67.35,216.8,0.0,-490.359595739,314.191032702,1,0,0
2015-07-23 08:25:00-07:00,24.5599990845,60.1,75.0,0.0,55.518737793,67.35,223.2,0.0,-511.89578731,323.466044737,1,0,0
2015-07-23 08:30:00-07:00,23.4399986267,59.9,75.0,0.0,55.518737793,67.25,214.4,0.0,-498.495771521,297.148392399,1,0,0
2015-07-23 08:35:00-07:00,24.5599994659,59.8,75.0,0.0,55.518737793,67.25,216.8,0.0,-510.934124232,293.616504209,1,0,0
2015-07-23 08:40:00-07:00,24.3999996185,59.6,75.0,0.0,55.518737793,67.25,216.8,0.0,-524.65047656,279.900151881,1,0,0
2015-07-23 08:45:00-07:00,23.9199989319,59.6,75.0,0.0,55.518737793,67.25,222.4,0.0,-538.202333889,287.130045103,1,0,0
2015-07-23 08:50:00-07:00,24.7199993134,59.8,75.0,0.0,55.518737793,67.25,219.2,0.0,-516.590221548,296.866871414,1,0,0
2015-07-23 08:55:00-07:00,25.0399990082,59.6,75.0,0.0,55.1137359619,67.25,217.6,0.0,-526.586456179,308.811226313,1,0,0
2015-07-23 09:00:00-07:00,25.1999988556,59.5,75.0,0.0,55.0124855042,67.25,222.4,0.0,-545.237658515,315.711212422,1,0,0
2015-07-23 09:05:00-07:00,25.1999988556,59.3,75.0,0.0,55.0124855042,67.25,217.6,0.0,-547.236905441,295.130335187,1,0,0
2015-07-23 09:10:00-07:00,25.1199993134,59.2,75.0,0.0,55.0124855042,67.25,218.4,0.0,-556.157595839,289.306583174,1,0,0
2015-07-23 09:15:00-07:00,25.1999988556,59.0,75.0,0.0,55.0124855042,67.25,217.6,0.0,-567.887354703,274.479885926,1,0,0
2015-07-23 09:20:00-07:00,25.0399990082,58.9,75.0,0.0,55.0124855042,67.25,226.4,0.0,-598.015246671,278.418316188,1,0,0
2015-07-23 09:25:00-07:00,24.5599994659,58.7,75.0,0.0,55.0124855042,67.25,217.6,0.0,-588.537803964,253.829436664,1,0,0
2015-07-23 09:30:00-07:00,24.7199993134,59.1,75.0,0.0,55.0124855042,67.25,217.6,0.0,-561.003871615,281.363369013,1,0,0
2015-07-23 09:35:00-07:00,25.4399990082,58.8,75.0,0.0,54.8099876404,67.25,222.4,0.0,-594.484930896,280.710322116,1,0,0
2015-07-23 09:40:00-07:00,25.2799991608,58.9,75.0,0.0,54.7087387085,67.25,216.8,0.0,-572.65770971,287.444082873,1,0,0
2015-07-23 09:45:00-07:00,25.2799991608,59.0,75.0,0.0,55.0124855042,67.25,216.8,0.0,-565.799533546,273.470768698,1,0,0
2015-07-23 09:50:00-07:00,24.8799991608,59.0,75.0,0.0,55.0124855042,67.25,220.8,0.0,-576.23863933,278.516354836,1,0,0
2015-07-23 09:55:00-07:00,25.2799991608,59.1,75.0,0.0,55.0124855042,67.25,218.4,0.0,-563.066385849,282.397793164,1,0,0
2015-07-23 10:00:00-07:00,62.3199996948,58.9,75.0,0.0,55.0124855042,67.25,84.8,12.239999485,-223.991576492,104.283892283,1,0,0
2015-07-23 10:05:00-07:00,20.7999996185,59.6,75.0,0.0,55.0124855042,67.35,200.8,0.0,-492.282921896,291.400650356,1,0,0
2015-07-23 10:10:00-07:00,24.4799995422,58.5,75.0,0.0,55.0124855042,67.25,219.2,0.0,-606.733481684,241.827635713,1,0,0
2015-07-23 10:15:00-07:00,24.6399993896,58.2,75.0,0.0,55.0124855042,67.25,220.0,0.0,-629.826049027,221.832006755,1,0,0
2015-07-23 10:20:00-07:00,24.3199996948,58.3,75.0,0.0,55.0124855042,67.25,219.2,0.0,-620.601675551,227.959441846,1,0,0
2015-07-23 10:25:00-07:00,25.0399993896,58.2,75.0,0.0,54.6074897766,67.2,216.8,0.0,-617.235854777,246.380679836,1,0,0
2015-07-23 10:30:00-07:00,25.2799995422,58.2,75.0,0.0,54.3037399292,67.15,217.6,0.0,-616.071736314,268.198403011,1,0,0
2015-07-23 10:35:00-07:00,25.5199996948,58.3,75.0,0.0,53.9999885559,67.0,214.4,0.0,-590.056219351,291.637758146,1,0,0
2015-07-23 10:40:00-07:00,26.4799995422,58.2,75.0,0.0,53.9999885559,67.2,224.0,0.0,-637.7344625,297.610226755,1,0,0
2015-07-23 10:45:00-07:00,26.1599998474,58.0,75.0,0.0,53.5949867249,67.0,216.8,0.0,-617.235854777,302.103570465,1,0,0
2015-07-23 10:50:00-07:00,26.0,57.6,75.0,0.0,53.2937362671,67.05,216.8,0.0,-648.097647516,295.331152898,1,0,0
2015-07-23 10:55:00-07:00,26.7999992371,57.3,75.0,0.0,52.9937362671,67.0,217.6,0.0,-667.697859468,296.42093575,1,0,0
2015-07-23 11:00:00-07:00,26.4799995422,57.4,75.0,0.0,52.9937362671,67.1,215.2,0.0,-660.333544842,299.959149511,1,0,0
2015-07-23 11:05:00-07:00,26.7999992371,57.2,75.0,0.0,53.4999885559,67.0,217.6,0.0,-674.581342556,254.689661982,1,0,0
2015-07-23 11:10:00-07:00,26.4799995422,57.5,75.0,0.0,53.4999885559,67.15,220.0,0.0,-671.582472167,278.376950706,1,0,0
2015-07-23 11:15:00-07:00,26.4799995422,57.3,75.0,0.0,53.4999885559,67.25,217.6,0.0,-684.906567187,261.57314507,1,0,0
2015-07-23 11:20:00-07:00,26.7999992371,57.3,75.0,0.0,52.9937362671,67.2,218.4,0.0,-683.970211031,297.510718602,1,0,0
2015-07-23 11:25:00-07:00,26.7999992371,57.1,75.0,0.0,52.9937362671,67.25,218.4,0.0,-701.242186057,283.693138581,1,0,0
2015-07-23 11:30:00-07:00,26.6399993896,57.2,75.0,0.0,52.9937362671,67.25,217.6,0.0,-691.790050274,289.537452662,1,0,0
2015-07-23 11:35:00-07:00,26.9599994659,57.0,75.0,0.0,52.9937362671,67.25,218.4,0.0,-708.150976068,276.78434857,1,0,0
2015-07-23 11:40:00-07:00,27.2799999237,57.0,75.0,0.0,52.9937362671,67.25,221.6,0.0,-718.526814545,280.839796901,1,0,0
2015-07-23 11:45:00-07:00,26.7999992371,57.0,75.0,0.0,52.9937362671,67.25,218.4,0.0,-708.150976068,276.78434857,1,0,0
2015-07-23 11:50:00-07:00,26.7999992371,57.0,75.0,0.0,52.9937362671,67.25,221.6,0.0,-718.526814545,280.839796901,1,0,0
2015-07-23 11:55:00-07:00,27.2799999237,56.9,75.0,0.0,52.9937362671,67.3,212.8,0.0,-700.090721056,262.955672443,1,0,0
2015-07-23 12:00:00-07:00,27.7600002289,56.8,75.0,0.0,52.9937362671,67.35,221.6,0.0,-739.556867654,266.819761495,1,0,0
2015-07-23 12:05:00-07:00,27.6000003815,56.9,75.0,0.0,52.9937362671,67.3,219.2,0.0,-721.146081087,270.864113719,1,0,0
2015-07-23 12:10:00-07:00,27.4400001526,56.9,75.0,0.0,52.9937362671,67.45,217.6,0.0,-726.20746571,268.8870034,1,0,0
2015-07-23 12:15:00-07:00,27.7600002289,57.0,75.0,0.0,52.9937362671,67.5,218.4,0.0,-725.422951094,276.78434857,1,0,0
2015-07-23 12:20:00-07:00,27.6000003815,56.9,75.0,0.0,52.9937362671,67.5,222.4,0.0,-745.744410355,274.818334358,1,0,0
2015-07-23 12:25:00-07:00,28.0799999237,56.8,75.0,0.0,52.9937362671,67.7,217.6,0.0,-750.299656516,262.003520313,1,0,0
2015-07-23 12:30:00-07:00,27.6000003815,57.0,75.0,0.0,52.9937362671,67.75,224.0,0.0,-761.738385764,283.881383149,1,0,0
2015-07-23 12:35:00-07:00,26.3199996948,56.7,75.0,0.0,52.9937362671,67.75,223.2,0.0,-780.199786177,261.685626419,1,0,0
2015-07-23 12:40:00-07:00,25.9199996948,56.6,75.0,0.0,52.9937362671,67.75,220.0,0.0,-775.973530016,250.974457309,1,0,0
2015-07-23 12:45:00-07:00,26.6399993896,56.7,75.0,0.0,52.9937362671,67.75,216.0,0.0,-755.032051139,253.244154599,1,0,0
2015-07-23 12:50:00-07:00,26.7999992371,56.7,75.0,0.0,52.9937362671,67.75,220.8,0.0,-771.810541164,258.871802479,1,0,0
2015-07-23 12:55:00-07:00,27.7600002289,56.6,75.0,0.0,52.9937362671,67.9,215.2,0.0,-769.254541929,245.498650968,1,0,0
2015-07-23 13:00:00-07:00,27.4399997711,56.8,75.0,0.0,52.9937362671,68.0,220.8,0.0,-782.287607334,265.856513259,1,0,0
2015-07-23 13:05:00-07:00,26.0,56.7,75.0,0.0,53.4999885559,68.0,221.6,0.0,-792.132000425,224.321368725,1,0,0
2015-07-23 13:10:00-07:00,25.9199996948,56.8,75.0,0.0,53.4999885559,68.05,220.0,0.0,-782.932933873,229.66112371,1,0,0
2015-07-23 13:15:00-07:00,26.7999996185,56.9,75.0,0.0,53.3987380981,68.15,213.6,0.0,-760.156703069,236.578462569,1,0,0
2015-07-23 13:20:00-07:00,26.9599994659,56.9,75.0,0.0,52.9937362671,68.4,220.8,0.0,-803.241739673,272.841224039,1,0,0
2015-07-23 13:25:00-07:00,27.7600002289,57.0,75.0,0.0,52.9937362671,68.55,216.0,0.0,-789.196397344,273.742762322,1,0,0
2015-07-23 13:30:00-07:00,27.4400001526,57.0,75.0,0.0,52.9937362671,68.75,212.8,0.0,-790.967881962,269.687313992,1,0,0
2015-07-23 13:35:00-07:00,27.7600002289,57.0,75.0,0.0,52.9937362671,68.75,222.4,0.0,-826.650643554,281.853658984,1,0,0
2015-07-23 13:40:00-07:00,27.6000003815,57.1,75.0,0.0,52.9937362671,68.75,217.6,0.0,-801.925779671,282.653969575,1,0,0
2015-07-23 13:45:00-07:00,27.7600002289,57.1,75.0,0.0,52.9937362671,68.9,220.8,0.0,-824.195872012,286.810645598,1,0,0
2015-07-23 13:50:00-07:00,27.4400001526,57.2,75.0,0.0,52.9937362671,69.0,211.2,0.0,-788.361268881,281.021645231,1,0,0
2015-07-23 13:55:00-07:00,27.4400001526,57.3,75.0,0.0,52.9937362671,69.2,224.0,0.0,-843.226678195,305.139198566,1,0,0
2015-07-23 14:00:00-07:00,27.7600002289,57.2,75.0,0.0,52.9937362671,69.3,216.8,0.0,-829.839315867,288.472976733,1,0,0
2015-07-23 14:05:00-07:00,27.4400001526,57.0,75.0,0.0,52.9937362671,69.5,216.8,0.0,-857.272020523,274.756624405,1,0,0
2015-07-23 14:10:00-07:00,27.6000003815,57.3,75.0,0.0,52.9937362671,69.5,216.8,0.0,-836.697492031,295.331152898,1,0,0
2015-07-23 14:15:00-07:00,27.6000003815,57.1,75.0,0.0,52.9937362671,69.7,219.2,0.0,-873.696213625,284.732307587,1,0,0
2015-07-23 14:20:00-07:00,27.4400001526,57.2,75.0,0.0,52.9937362671,69.75,217.6,0.0,-863.877127457,289.537452662,1,0,0
2015-07-23 14:25:00-07:00,27.2799999237,57.3,75.0,0.0,52.9937362671,69.75,221.6,0.0,-872.747204008,301.86985001,1,0,0
2015-07-23 14:30:00-07:00,27.4400001526,57.2,75.0,0.0,52.9937362671,69.75,216.0,0.0,-857.525089755,287.408500804,1,0,0
2015-07-23 14:35:00-07:00,27.1199996948,57.1,75.0,0.0,52.9937362671,69.75,220.8,0.0,-883.56591364,286.810645598,1,0,0
2015-07-23 14:40:00-07:00,26.7999992371,57.5,75.0,0.0,52.9937362671,69.85,217.6,0.0,-850.110161282,310.187901924,1,0,0
2015-07-23 14:45:00-07:00,27.1199996948,57.4,75.0,0.0,52.9937362671,70.0,218.4,0.0,-870.507541313,304.419508612,1,0,0
2015-07-23 14:50:00-07:00,27.6000003815,57.2,75.0,0.0,52.9937362671,70.0,223.2,0.0,-903.760838286,296.988784165,1,0,0
2015-07-23 14:55:00-07:00,27.2799999237,57.3,75.0,0.0,52.9937362671,70.05,218.4,0.0,-880.870726328,297.510718602,1,1,0
2015-07-23 15:00:00-07:00,27.1199996948,57.4,75.0,0.0,52.9937362671,70.15,217.6,0.0,-877.644093631,303.304418837,1,1,0
2015-07-23 15:05:00-07:00,26.6399993896,57.4,75.0,0.0,52.9937362671,70.25,226.4,0.0,-920.298912542,315.570406363,1,1,0
2015-07-23 15:10:00-07:00,26.7999996185,57.5,75.0,0.0,52.9937362671,70.25,212.8,0.0,-858.284297448,303.345521735,1,1,0
2015-07-23 15:15:00-07:00,26.6399993896,57.3,75.0,0.0,52.9937362671,70.2,216.0,0.0,-881.440132098,294.241370045,1,1,0
2015-07-23 15:20:00-07:00,26.7999996185,57.2,75.0,0.0,52.9937362671,70.2,220.0,0.0,-904.722501364,292.730880449,1,1,0
2015-07-23 15:25:00-07:00,26.7999992371,57.4,75.0,0.0,52.9937362671,70.25,215.2,0.0,-874.771757858,299.959149511,1,1,0
2015-07-23 15:30:00-07:00,26.6399997711,57.6,75.0,0.0,52.9937362671,70.1,220.0,0.0,-869.925482081,320.568495876,1,1,0
2015-07-23 15:35:00-07:00,26.7999992371,57.5,75.0,0.0,52.9937362671,70.0,216.8,0.0,-857.272020523,309.047505226,1,0,0
2015-07-23 15:40:00-07:00,26.6399993896,57.2,75.0,0.0,52.9937362671,70.0,216.0,0.0,-874.607262857,287.408500804,1,0,0
2015-07-23 15:45:00-07:00,26.7999996185,57.4,75.0,0.0,52.9937362671,70.0,223.2,0.0,-889.639575188,311.110047263,1,0,0
2015-07-23 15:50:00-07:00,26.4799995422,57.5,75.0,0.0,52.9937362671,70.0,214.4,0.0,-847.781924355,305.626315131,1,0,0
2015-07-23 15:55:00-07:00,26.8,57.1,75.0,0.0,52.9937362671,69.95,222.4,0.0,-904.03921444,288.88898361,1,0,0
2015-07-23 16:00:00-07:00,26.6399993896,57.4,75.0,0.0,52.9937362671,69.85,216.8,0.0,-853.842932441,302.189329062,1,0,0
2015-07-23 16:05:00-07:00,26.7999992371,57.3,75.0,0.0,52.9937362671,69.8,219.2,0.0,-866.762116692,298.600501454,1,0,0
2015-07-23 16:10:00-07:00,26.7999992371,57.4,75.0,0.0,52.9937362671,69.75,221.6,0.0,-865.737186305,308.879867713,1,0,0
2015-07-23 16:15:00-07:00,25.9199996948,57.4,75.0,0.0,52.9937362671,69.75,217.6,0.0,-850.110161282,303.304418837,1,0,0
2015-07-23 16:20:00-07:00,26.3199996948,57.6,75.0,0.0,52.9937362671,69.75,223.2,0.0,-857.866733217,325.231310361,1,0,0
2015-07-23 16:25:00-07:00,26.6399993896,57.4,75.0,0.0,52.9937362671,69.75,215.2,0.0,-840.733946268,299.959149511,1,0,0
2015-07-23 16:30:00-07:00,26.7999996185,57.0,75.0,0.0,52.9937362671,69.75,221.6,0.0,-893.777257117,280.839796901,1,0,0
2015-07-23 16:35:00-07:00,26.0,57.2,75.0,0.0,52.9937362671,69.75,215.2,0.0,-854.349070904,286.344024876,1,0,0
2015-07-23 16:40:00-07:00,25.9199996948,57.2,75.0,0.0,52.9937362671,69.75,216.0,0.0,-857.525089755,287.408500804,1,0,0
2015-07-23 16:45:00-07:00,25.7599998474,57.1,75.0,0.0,52.9937362671,69.7,220.0,0.0,-876.884885938,285.771476592,1,0,0
2015-07-23 16:50:00-07:00,26.4799995422,57.0,75.0,0.0,52.9937362671,69.55,220.0,0.0,-873.405184009,278.812072736,1,0,0
2015-07-23 16:55:00-07:00,26.5599994659,57.1,75.0,0.0,52.9937362671,69.55,222.4,0.0,-875.897915936,288.88898361,1,0,0
2015-07-23 17:00:00-07:00,26.1599998474,57.2,75.0,0.0,52.9937362671,69.5,217.6,0.0,-846.668419738,289.537452662,1,0,0
2015-07-23 17:05:00-07:00,26.9599994659,57.1,75.0,0.0,53.1962371826,69.5,216.0,0.0,-847.275785893,266.739008793,1,0,0
2015-07-23 17:10:00-07:00,26.6399993896,57.5,75.0,0.0,53.3987380981,69.5,220.8,0.0,-838.165293572,286.461282165,1,0,0
2015-07-23 17:15:00-07:00,26.6399993896,57.1,75.25,0.0,52.9937362671,69.5,220.0,0.0,-862.966078224,285.771476592,1,0,0
2015-07-23 17:20:00-07:00,26.9599998474,57.1,75.25,0.0,52.9937362671,69.45,220.8,0.0,-862.611781301,286.810645598,1,0,0
2015-07-23 17:25:00-07:00,26.4799995422,57.4,75.25,0.0,52.9937362671,69.25,214.4,0.0,-803.697264289,298.844059736,1,0,0
2015-07-23 17:30:00-07:00,26.7999996185,57.2,75.25,0.0,52.9937362671,69.25,215.2,0.0,-820.311259314,286.344024876,1,0,0
2015-07-23 17:35:00-07:00,26.7999992371,57.2,75.5,0.0,52.9937362671,69.15,214.4,0.0,-810.479519684,285.279548947,1,0,0
2015-07-23 17:40:00-07:00,26.7999996185,57.3,75.5,0.0,52.9937362671,69.1,224.0,0.0,-836.140739722,305.139198566,1,0,0
2015-07-23 17:45:00-07:00,26.9599994659,57.2,75.5,0.0,52.9937362671,69.0,220.8,0.0,-824.195872012,293.795356378,1,0,0
2015-07-23 17:50:00-07:00,26.1599998474,57.1,75.5,0.0,52.9937362671,69.05,218.4,0.0,-825.600406245,283.693138581,1,0,0
2015-07-23 17:55:00-07:00,26.7999992371,57.3,75.9820007324,0.0,52.9937362671,68.9,219.2,0.0,-804.35524429,298.600501454,1,0,0
2015-07-23 18:00:00-07:00,27.1199996948,57.1,76.0,0.0,52.9937362671,68.8,215.2,0.0,-796.484791201,279.536462558,1,0,0
2015-07-23 18:05:00-07:00,26.9599994659,57.2,76.0,0.0,52.9937362671,68.8,220.8,0.0,-810.226450453,293.795356378,1,0,0
2015-07-23 18:10:00-07:00,26.9599994659,57.1,76.0,0.0,52.9937362671,68.8,220.0,0.0,-814.250251228,285.771476592,1,0,0
2015-07-23 18:15:00-07:00,26.7999996185,57.2,76.0,0.0,52.9937362671,68.75,222.4,0.0,-812.579994302,295.924308236,1,0,0
2015-07-23 18:20:00-07:00,26.9599994659,57.0,76.0,0.0,52.9937362671,68.75,215.2,0.0,-799.88857236,272.72890024,1,0,0
2015-07-23 18:25:00-07:00,26.6399993896,57.2,76.0,0.0,52.9937362671,68.75,217.6,0.0,-795.042296584,289.537452662,1,0,0
2015-07-23 18:30:00-07:00,27.1199996948,57.1,76.0,0.0,52.9937362671,68.75,212.8,0.0,-784.236240413,276.41895554,1,0,0
2015-07-23 18:35:00-07:00,27.1199996948,56.8,76.0,0.0,52.9937362671,68.75,218.4,0.0,-825.600406245,262.966768549,1,0,0
2015-07-23 18:40:00-07:00,27.1199996948,56.9,76.0,0.0,52.9937362671,68.75,222.4,0.0,-833.68596818,274.818334358,1,0,0
2015-07-23 18:45:00-07:00,27.2799999237,56.9,76.0,0.0,52.9937362671,68.55,216.0,0.0,-796.029266585,266.909893081,1,0,0
2015-07-23 18:50:00-07:00,27.7600002289,56.6,76.0,0.0,52.9937362671,68.5,220.8,0.0,-831.180582792,251.887091699,1,0,0
2015-07-23 18:55:00-07:00,27.2799999237,56.9,76.0,0.0,52.9937362671,68.5,220.0,0.0,-807.290847371,271.852668879,1,0,0
2015-07-23 19:00:00-07:00,26.7999992371,56.9,76.0,0.0,52.9937362671,68.35,216.8,0.0,-785.2611708,267.898448241,1,0,0
2015-07-23 19:05:00-07:00,27.6,56.5,76.0,0.0,52.9937362671,68.3,226.4,0.0,-845.099390505,251.113673189,1,0,0
2015-07-23 19:10:00-07:00,27.1199996948,56.9,76.0,0.0,52.9937362671,68.25,214.4,0.0,-769.785987315,264.932782762,1,0,0
2015-07-23 19:15:00-07:00,27.1199996948,57.0,76.0,0.0,52.9937362671,68.25,219.2,0.0,-780.085905022,277.798210653,1,0,0
2015-07-23 19:20:00-07:00,27.4400001526,56.8,76.0,0.0,52.9937362671,68.25,216.0,0.0,-782.363528103,260.07702384,1,0,0
2015-07-23 19:25:00-07:00,27.2799999237,56.8,76.0,0.0,52.9937362671,68.15,217.6,0.0,-781.275330409,262.003520313,1,0,0
2015-07-23 19:30:00-07:00,27.4400001526,56.7,76.0,0.0,52.9937362671,68.0,219.2,0.0,-783.552953489,256.995919852,1,0,0
2015-07-23 19:35:00-07:00,27.6000003815,56.7,76.0,0.0,52.9937362671,68.0,218.4,0.0,-780.693271177,256.057978539,1,0,0
2015-07-23 19:40:00-07:00,26.9599994659,56.7,76.0,0.0,52.9937362671,68.0,218.4,0.0,-780.693271177,256.057978539,1,0,0
2015-07-23 19:45:00-07:00,27.2799999237,56.7,76.0,0.0,52.9937362671,68.0,215.2,0.0,-769.254541929,252.306213286,1,0,0
2015-07-23 19:50:00-07:00,27.6,56.8,76.0,0.0,53.0937362671,67.95,220.8,0.0,-778.795251944,258.871802479,1,0,0
2015-07-23 19:55:00-07:00,27.6000003815,56.9,76.0,0.0,53.4937362671,67.85,220.8,0.0,-764.825830384,237.91767014,1,0,0
2015-07-23 20:00:00-07:00,27.2799999237,56.9,76.0,0.0,53.4937362671,67.75,216.8,0.0,-744.112113814,233.60756742,1,0,0
2015-07-23 20:05:00-07:00,28.0799999237,57.0,76.0,0.0,53.4937362671,67.75,214.4,0.0,-729.092454946,237.803761183,1,0,0
2015-07-23 20:10:00-07:00,28.0799999237,57.3,76.0,0.0,53.8937362671,67.7,219.2,0.0,-721.146081087,236.193629052,1,0,0
2015-07-23 20:15:00-07:00,27.9200000763,57.6,76.0,0.0,54.4999885559,67.75,222.4,0.0,-714.085449538,218.095868535,1,0,0
2015-07-23 20:20:00-07:00,27.9199996948,58.0,76.0,0.0,54.7049873352,67.75,215.2,0.0,-663.737326001,224.310040541,1,0,0
2015-07-23 20:25:00-07:00,28.2399997711,58.0,76.0,0.0,55.0124855042,67.55,223.2,0.0,-674.29031294,210.937391028,1,0,0
2015-07-23 20:30:00-07:00,27.2799999237,58.2,76.0,0.0,55.1137359619,67.5,217.6,0.0,-640.163927119,212.442463091,1,0,0
2015-07-23 20:35:00-07:00,27.9200000763,58.4,76.0,0.0,55.518737793,67.55,220.8,0.0,-639.101036348,201.247831968,1,0,0
2015-07-23 20:40:00-07:00,27.2799999237,58.5,76.0,0.0,55.518737793,67.7,217.6,0.0,-633.280444032,205.214679809,1,0,0
2015-07-23 20:45:00-07:00,27.7600002289,58.8,76.0,0.0,55.518737793,67.65,216.0,0.0,-604.708927835,224.204356063,1,0,0
2015-07-23 20:50:00-07:00,27.1199996948,58.9,76.0,0.0,55.8224891663,67.6,228.0,0.0,-627.485158639,221.964640658,1,0,0
2015-07-23 20:55:00-07:00,26.7999992371,58.8,76.0,0.0,56.0249900818,67.65,220.0,0.0,-615.907241313,193.12414727,1,0,0
2015-07-23 21:00:00-07:00,27.4400001526,59.2,76.0,0.0,56.0249900818,67.7,217.6,0.0,-585.096062421,218.55127074,1,0,0
2015-07-23 21:05:00-07:00,27.1199996948,59.1,76.0,0.0,55.923739624,67.55,226.4,0.0,-605.177105913,227.479297273,1,0,0
2015-07-23 21:10:00-07:00,27.4400001526,59.1,76.0,0.0,55.518737793,67.7,221.6,0.0,-602.861522448,251.047114699,1,0,0
2015-07-23 21:15:00-07:00,26.7999996185,58.7,76.0,0.0,55.518737793,67.55,220.8,0.0,-618.146904009,222.201964307,1,0,0
2015-07-23 21:20:00-07:00,26.7999992371,58.7,76.0,0.0,55.518737793,67.6,216.8,0.0,-610.377678613,218.176566403,1,0,0
2015-07-23 21:25:00-07:00,27.7600002289,58.9,76.0,0.0,55.518737793,67.65,216.8,0.0,-600.090414366,231.892918731,1,0,0
2015-07-23 21:30:00-07:00,27.2799999237,58.6,76.0,0.0,55.518737793,67.55,222.4,0.0,-629.661554026,216.776798843,1,0,0
2015-07-23 21:35:00-07:00,26.7999996185,58.5,76.0,0.0,55.518737793,67.5,217.6,0.0,-619.513477857,205.214679809,1,0,0
2015-07-23 21:40:00-07:00,27.4400001526,58.4,76.0,0.0,55.518737793,67.5,212.0,0.0,-610.27645092,193.227085042,1,0,0
2015-07-23 21:45:00-07:00,27.2799995422,58.3,76.0,0.0,55.4174873352,67.45,225.6,0.0,-652.994537139,205.712024409,1,0,0
2015-07-23 21:50:00-07:00,27.1200000763,58.4,76.0,0.0,55.0124855042,67.45,214.4,0.0,-613.794113233,229.749884646,1,0,0
2015-07-23 21:55:00-07:00,27.4400001526,58.2,76.0,0.0,55.0124855042,67.45,223.2,0.0,-653.108418293,225.058654126,1,0,0
2015-07-23 22:00:00-07:00,72.8799995422,58.5,76.0,0.0,54.5062408447,67.45,42.4,23.5999984741,-120.043389796,53.5669706178,1,0,0
2015-07-23 22:05:00-07:00,26.0799995422,58.4,76.0,0.0,54.5062408447,67.4,198.4,0.0,-564.850523929,244.376877656,1,0,0
2015-07-23 22:10:00-07:00,26.6399997711,58.2,76.0,0.0,54.5062408447,67.3,214.4,0.0,-617.185240931,250.520179581,1,0,0
2015-07-23 22:15:00-07:00,26.7999996185,58.1,76.0,0.0,54.5062408447,67.25,223.2,0.0,-646.047786743,253.742092716,1,0,0
2015-07-23 22:20:00-07:00,26.7999996185,58.2,76.0,0.0,54.9112365723,67.25,217.6,0.0,-622.955219401,226.38147433,1,0,0
2015-07-23 22:25:00-07:00,26.6399993896,58.1,76.0,0.0,55.0124855042,67.25,220.0,0.0,-636.785452883,214.872602899,1,0,0
2015-07-23 22:30:00-07:00,27.2799999237,58.0,76.0,0.0,55.0124855042,67.25,218.4,0.0,-639.063075964,206.401103049,1,0,0
2015-07-23 22:35:00-07:00,26.8,58.3,76.0,0.0,55.0124855042,67.25,224.0,0.0,-634.191493264,232.951254441,1,0,0
2015-07-23 22:40:00-07:00,26.4799999237,58.5,76.0,0.0,55.0124855042,67.2,216.0,0.0,-594.459623973,238.297305265,1,0,0
2015-07-23 22:45:00-07:00,26.7999996185,58.2,76.0,0.0,55.0124855042,67.25,222.4,0.0,-636.696878652,224.251992284,1,0,0
2015-07-23 22:50:00-07:00,26.9599994659,58.5,76.0,0.0,55.3162368774,67.2,214.4,0.0,-590.056219351,215.930946139,1,0,0
2015-07-23 22:55:00-07:00,26.6399993896,58.5,76.0,0.0,55.518737793,67.05,222.4,0.0,-601.520255522,209.741474217,1,0,0
2015-07-23 23:00:00-07:00,26.9599994659,58.6,76.0,0.0,56.0249900818,67.1,219.2,0.0,-589.39823935,178.553683777,1,0,0
2015-07-23 23:05:00-07:00,26.6399993896,58.5,76.0,0.0,56.0249900818,67.0,224.8,0.0,-604.455858604,176.004028843,1,0,0
2015-07-23 23:10:00-07:00,26.7999992371,58.9,76.0,0.0,55.5249824524,67.0,218.4,0.0,-559.611990844,233.172875179,1,0,0
2015-07-23 23:15:00-07:00,26.3199996948,58.7,76.0,0.0,55.5249824524,67.0,219.2,0.0,-575.530045483,220.158794408,1,0,0
2015-07-23 23:20:00-07:00,26.3199996948,58.7,76.0,0.0,55.5249824524,67.0,219.2,0.0,-575.530045483,220.158794408,1,0,0
2015-07-23 23:25:00-07:00,27.1199996948,58.7,76.0,0.0,55.5249824524,67.0,215.2,0.0,-565.02767239,216.141298159,1,0,0
2015-07-23 23:30:00-07:00,26.6399993896,58.8,76.0,0.0,55.5249824524,67.0,218.4,0.0,-566.520780854,226.264085169,1,0,0
2015-07-23 23:35:00-07:00,26.9599994659,58.7,76.0,0.0,55.82498703,66.95,220.0,0.0,-574.150818173,200.083763511,1,0,0
2015-07-23 23:40:00-07:00,27.6,58.7,76.0,0.0,56.0249900818,67.0,216.0,0.0,-567.128147009,182.779929897,1,0,0
2015-07-23 23:45:00-07:00,27.1199996948,58.7,76.0,0.0,56.0249900818,66.85,222.4,0.0,-573.378957018,188.195631524,1,0,0
2015-07-23 23:50:00-07:00,26.8799995422,59.2,76.0,0.0,56.3249900818,66.75,213.6,0.0,-510.149609615,194.262938731,1,0,0
2015-07-23 23:55:00-07:00,26.7999992371,59.4,76.0,0.0,56.018737793,66.75,216.8,0.0,-504.075948068,231.892918731,1,0,0
2015-07-24 00:00:00-07:00,26.9599994659,58.8,76.0,0.0,55.5124855042,66.75,222.4,0.0,-559.308307766,231.28731691,1,0,0
2015-07-24 00:05:00-07:00,26.7999992371,58.6,76.0,0.0,55.5124855042,66.75,217.6,0.0,-561.003871615,212.52853814,1,0,0
2015-07-24 00:10:00-07:00,26.9599994659,58.5,76.0,0.0,55.8124855042,66.75,218.4,0.0,-569.975175859,185.674733018,1,0,0
2015-07-24 00:15:00-07:00,26.9599998474,58.8,76.0,0.0,56.3124855042,66.75,218.4,0.0,-549.248805828,171.857152997,1,0,0
2015-07-24 00:20:00-07:00,26.9599994659,59.0,76.0,0.0,56.5124855042,66.75,220.8,0.0,-541.315085432,173.74569314,1,0,0
2015-07-24 00:25:00-07:00,26.7999996185,59.3,76.0,0.0,56.5124855042,66.75,212.8,0.0,-501.507295372,187.645483976,1,0,0
2015-07-24 00:30:00-07:00,26.6399993896,59.2,76.0,0.0,56.2049850464,66.75,224.0,0.0,-534.988354653,212.224916847,1,0,0
2015-07-24 00:35:00-07:00,26.9599994659,59.1,76.0,0.0,55.9999847412,66.75,217.6,0.0,-526.586456179,213.389026043,1,0,0
2015-07-24 00:40:00-07:00,27.1199996948,59.3,76.0,0.0,55.9999847412,66.75,216.0,0.0,-509.04875846,225.485727569,1,0,0
2015-07-24 00:45:00-07:00,26.6399993896,58.8,76.0,0.0,55.9999847412,66.75,220.8,0.0,-555.284506991,195.572967616,1,0,0
2015-07-24 00:50:00-07:00,27.4400001526,58.8,76.0,0.0,55.9999847412,66.75,216.8,0.0,-545.225005053,192.029979072,1,0,0
2015-07-24 00:55:00-07:00,26.9599994659,58.8,76.0,0.0,56.7999847412,66.75,216.8,0.0,-545.225005053,137.164569758,1,0,0
2015-07-24 01:00:00-07:00,26.7999992371,59.5,76.0,0.0,56.8999847412,66.75,220.8,0.0,-506.391531533,181.603546056,1,0,0
2015-07-24 01:05:00-07:00,26.7999996185,59.4,76.0,0.0,56.2999847412,66.75,216.8,0.0,-504.075948068,212.604507564,1,0,0
2015-07-24 01:10:00-07:00,27.6,59.1,76.0,0.0,55.9999847412,66.75,216.8,0.0,-524.65047656,212.604507564,1,0,0
2015-07-24 01:15:00-07:00,26.6399993896,59.0,76.0,0.0,55.9999847412,66.75,220.0,0.0,-539.35379889,208.78317762,1,0,0
2015-07-24 01:20:00-07:00,27.2799999237,59.0,76.0,0.0,55.9999847412,66.65,218.4,0.0,-528.522435797,207.26475451,1,0,0
2015-07-24 01:25:00-07:00,27.6,58.8,76.0,0.0,55.9999847412,66.7,221.6,0.0,-553.791398527,196.281565324,1,0,0
2015-07-24 01:30:00-07:00,27.1199996948,58.9,76.0,0.0,56.1024848938,66.65,219.2,0.0,-537.392512349,193.982409194,1,0,0
2015-07-24 01:35:00-07:00,27.6,59.4,76.0,0.0,56.5124855042,66.5,213.6,0.0,-479.743341493,195.107866598,1,0,0
2015-07-24 01:40:00-07:00,27.4399997711,59.2,76.0,0.0,56.5124855042,66.5,218.4,0.0,-504.341670761,185.674733018,1,0,0
2015-07-24 01:45:00-07:00,27.4400001526,59.4,76.0,0.0,56.5124855042,66.5,224.8,0.0,-504.898423069,205.338241626,1,0,0
2015-07-24 01:50:00-07:00,27.4400001526,59.4,76.0,0.0,56.5124855042,66.5,217.6,0.0,-488.727299199,198.761571965,1,0,0
2015-07-24 01:55:00-07:00,27.2799999237,59.3,76.0,0.0,56.5124855042,66.5,216.8,0.0,-493.788683822,191.172654728,1,0,0
2015-07-24 02:00:00-07:00,27.4400001526,59.0,76.0,0.0,56.5124855042,66.55,224.0,0.0,-534.988354653,176.263746664,1,0,0
2015-07-24 02:05:00-07:00,26.6399993896,58.8,76.0,0.0,56.5124855042,66.5,219.2,0.0,-533.925463882,158.618472511,1,0,0
2015-07-24 02:10:00-07:00,26.6399997711,59.3,76.0,0.0,56.5124855042,66.5,224.0,0.0,-510.18757,197.52156208,1,0,0
2015-07-24 02:15:00-07:00,26.3199996948,59.4,76.0,0.0,56.4099853516,66.5,217.6,0.0,-488.727299199,205.817152633,1,0,0
2015-07-24 02:20:00-07:00,26.9599994659,59.1,76.0,0.0,55.9999847412,66.6,214.4,0.0,-508.669154613,210.25095213,1,0,0
2015-07-24 02:25:00-07:00,27.2799999237,59.5,76.0,0.0,56.4999847412,66.5,217.6,0.0,-481.843816111,206.505542955,1,0,0
2015-07-24 02:30:00-07:00,26.6399993896,59.1,76.0,0.0,56.4999847412,66.5,212.8,0.0,-498.141474597,175.023707431,1,0,0
2015-07-24 02:35:00-07:00,27.1199996948,59.5,76.0,0.0,56.4999847412,66.5,217.6,0.0,-481.843816111,206.505542955,1,0,0
2015-07-24 02:40:00-07:00,27.6,59.3,76.0,0.0,56.4999847412,66.45,219.2,0.0,-495.787930748,194.155772198,1,0,0
2015-07-24 02:45:00-07:00,27.1199996948,59.5,76.0,0.0,56.8037361145,66.5,220.0,0.0,-487.158269965,187.643892833,1,0,0
2015-07-24 02:50:00-07:00,26.7999992371,59.5,76.0,0.0,56.9037376404,66.5,220.0,0.0,-487.158269965,180.684382784,1,0,0
2015-07-24 02:55:00-07:00,26.6399993896,59.2,76.0,0.0,56.1899887085,66.5,216.8,0.0,-500.646859986,206.431876933,1,0,0
2015-07-24 03:00:00-07:00,26.7999992371,58.8,76.0,0.0,55.987487793,66.5,224.8,0.0,-547.565895441,200.004644816,1,0,0
2015-07-24 03:05:00-07:00,26.6399993896,58.8,76.0,0.0,55.987487793,66.45,216.0,0.0,-522.714496942,192.175281496,1,0,0
2015-07-24 03:10:00-07:00,26.9599994659,58.9,76.0,0.0,55.987487793,66.5,216.0,0.0,-519.298062322,199.008150737,1,0,0
2015-07-24 03:15:00-07:00,27.2799999237,59.0,76.0,0.0,55.987487793,66.5,217.6,0.0,-516.261231548,207.365768274,1,0,0
2015-07-24 03:20:00-07:00,26.9599994659,59.4,76.0,0.0,55.987487793,66.4,220.0,0.0,-487.158269965,237.490506145,1,0,0
2015-07-24 03:25:00-07:00,26.7999992371,58.8,76.0,0.0,55.987487793,66.25,219.2,0.0,-516.590221548,195.022322703,1,0,0
2015-07-24 03:30:00-07:00,26.6399993896,59.1,76.0,0.0,55.987487793,66.25,219.2,0.0,-495.787930748,215.824613504,1,0,0
2015-07-24 03:35:00-07:00,26.7999992371,59.0,76.0,0.0,55.987487793,66.25,215.2,0.0,-493.548268052,205.07864583,1,0,0
2015-07-24 03:40:00-07:00,26.9599994659,59.0,76.0,0.0,55.987487793,66.25,220.8,0.0,-506.391531533,210.415264866,1,0,0
2015-07-24 03:45:00-07:00,27.1200000763,59.2,76.0,0.0,55.987487793,66.25,214.4,0.0,-478.149005336,217.880782471,1,0,0
2015-07-24 03:50:00-07:00,27.6000003815,59.3,76.0,0.0,56.6962379456,66.25,219.2,0.0,-481.919736881,180.547384774,1,0,0
2015-07-24 03:55:00-07:00,26.9599994659,59.2,76.0,0.0,56.9999847412,66.25,221.6,0.0,-494.206248053,154.221459107,1,0,0
2015-07-24 04:00:00-07:00,26.7999996185,59.6,76.0,0.0,56.9999847412,66.25,212.8,0.0,-447.654162983,175.023707431,1,0,0
2015-07-24 04:05:00-07:00,26.6399993896,59.8,76.0,0.0,56.9999847412,66.25,222.4,0.0,-453.778438377,196.990163033,1,0,0
2015-07-24 04:10:00-07:00,26.7999992371,59.8,76.0,0.0,56.9999847412,66.25,214.4,0.0,-437.455472967,189.904185946,1,0,0
2015-07-24 04:15:00-07:00,26.7999996185,59.7,76.0,0.0,56.9999847412,66.25,222.4,0.0,-460.813763003,189.954838407,1,0,0
2015-07-24 04:20:00-07:00,26.7999992371,59.5,76.0,0.0,56.9999847412,66.25,220.8,0.0,-471.467977634,174.618835276,1,0,0
2015-07-24 04:25:00-07:00,26.6399993896,59.3,76.0,0.0,56.9999847412,66.25,217.6,0.0,-478.402074568,158.321161344,1,0,0
2015-07-24 04:30:00-07:00,26.7999996185,59.4,76.0,0.0,56.9999847412,66.25,220.0,0.0,-476.71916418,167.02675448,1,0,0
2015-07-24 04:35:00-07:00,26.7999992371,59.5,76.0,0.0,56.9999847412,66.1,216.8,0.0,-452.639626836,171.455450579,1,0,0
2015-07-24 04:40:00-07:00,26.6399993896,59.7,76.0,0.0,56.9999847412,66.15,222.4,0.0,-453.778438377,189.954838407,1,0,0
2015-07-24 04:45:00-07:00,26.7999992371,59.7,76.0,0.0,56.9999847412,66.25,220.0,0.0,-455.84095261,187.90496605,1,0,0
2015-07-24 04:50:00-07:00,26.1599998474,59.5,76.0,0.0,56.8999847412,66.25,222.4,0.0,-474.884412255,182.919513781,1,0,0
2015-07-24 04:55:00-07:00,26.0,59.6,76.0,0.0,56.4999847412,66.25,219.2,0.0,-461.11744608,214.958062999,1,0,0
2015-07-24 05:00:00-07:00,26.6399993896,59.4,76.0,0.0,56.6999847412,66.25,218.4,0.0,-473.252115714,186.538384479,1,0,0
2015-07-24 05:05:00-07:00,26.0,59.7,76.0,0.0,57.3999908447,66.25,222.4,0.0,-460.813763003,161.813110501,1,0,0
2015-07-24 05:10:00-07:00,26.0,59.8,76.0,0.0,57.4999923706,66.25,215.2,0.0,-439.087769508,156.574452689,1,0,0
2015-07-24 05:15:00-07:00,25.9199996948,59.8,75.75,0.0,57.4999923706,66.1,220.8,0.0,-440.036779125,160.648880826,1,0,0
2015-07-24 05:20:00-07:00,26.4799995422,59.7,75.75,0.0,56.9937362671,66.25,216.0,0.0,-447.55293529,184.915462188,1,0,0
2015-07-24 05:25:00-07:00,26.4799995422,59.6,75.75,0.0,57.1962387085,66.25,220.8,0.0,-464.483266854,167.895774047,1,0,0
2015-07-24 05:30:00-07:00,26.0799995422,59.8,75.75,0.0,57.4999923706,66.25,218.4,0.0,-445.616955672,158.902697338,1,0,0
2015-07-24 05:35:00-07:00,26.4799995422,68.7,69.95,0.6,57.4999923706,66.15,216.0,29.5199985504,174.238165647,765.281876307,1,0,0
2015-07-24 05:40:00-07:00,26.7999992371,102.4,66.25,1.0,57.4999923706,66.35,222.4,61.4399986267,2536.23452767,3158.86129382,1,0,0
2015-07-24 05:45:00-07:00,26.4799999237,105.1,66.25,1.0,57.4999923706,66.6,221.6,57.9999992371,2698.85681561,3336.76896139,1,0,0
2015-07-24 05:50:00-07:00,26.3199996948,106.2,66.25,1.0,57.4999923706,66.75,217.6,55.1199989319,2715.53407794,3352.25678868,1,0,0
2015-07-24 05:55:00-07:00,26.4799999237,107.3,68.4239990234,0.833333333333,57.2974899292,66.9,220.0,53.7599983215,2811.59915809,3479.87661429,1,0,0
2015-07-24 06:00:00-07:00,26.1599998474,82.9,75.0,0.0,57.2974899292,67.15,224.0,0.0,1116.03530938,1814.17811096,1,0,0
2015-07-24 06:05:00-07:00,25.9199996948,66.4,75.0,0.0,57.4999923706,67.25,224.0,0.0,-60.2304770139,630.649064642,1,0,0
2015-07-24 06:10:00-07:00,26.0,64.0,75.0,0.0,58.00623703,67.4,215.2,0.0,-231.457118811,408.029149371,1,0,0
2015-07-24 06:15:00-07:00,25.5199996948,62.8,75.0,0.0,57.7024902344,67.25,225.6,0.0,-317.576578171,363.786451362,1,0,0
2015-07-24 06:20:00-07:00,24.8799995422,62.3,75.0,0.0,56.9937362671,67.25,217.6,0.0,-340.732412822,365.255766623,1,0,0
2015-07-24 06:25:00-07:00,25.0999994278,61.7,75.0,0.0,56.9937362671,67.2,217.6,0.0,-378.591569802,323.954868099,1,0,0
2015-07-24 06:30:00-07:00,26.0,61.5,75.0,0.0,56.9937362671,67.0,216.8,0.0,-377.19968903,309.047505226,1,0,0
2015-07-24 06:35:00-07:00,25.2666664124,61.6,75.0,0.0,56.9937362671,67.0,224.8,0.0,-384.007251348,327.562717604,1,0,0
2015-07-24 06:40:00-07:00,24.8799991608,79.7,68.6,0.6,57.1962387085,67.0,222.4,41.4400005341,893.486227501,1583.21265992,1,0,0
2015-07-24 06:45:00-07:00,25.1199993134,107.4,67.0,1.0,57.4999923706,67.05,217.6,58.0799995422,2777.48542573,3434.85858573,1,0,0
2015-07-24 06:50:00-07:00,26.0799991608,110.0,67.0,1.0,57.4999923706,67.25,218.4,56.0799980164,2953.50772945,3627.11528257,1,0,0
2015-07-24 06:55:00-07:00,24.7199993134,93.1,75.0,0.0,57.4999923706,67.5,219.2,7.6,1775.12881498,2468.53903737,1,0,0
2015-07-24 07:00:00-07:00,24.3999996185,69.5,75.0,0.0,57.8999923706,67.7,216.8,0.0,123.447170955,795.548958283,1,0,0
2015-07-24 07:05:00-07:00,24.7199993134,65.3,75.0,0.0,57.9999923706,67.75,222.4,0.0,-172.365453337,513.57923445,1,0,0
2015-07-24 07:10:00-07:00,23.9199989319,64.1,75.0,0.0,57.9999923706,67.75,220.8,0.0,-254.941943461,426.067890457,1,0,0
2015-07-24 07:15:00-07:00,24.3999996185,63.2,75.0,0.0,57.9999923706,67.75,216.8,0.0,-312.047015471,356.625683775,1,0,0
2015-07-24 07:20:00-07:00,24.5599994659,62.7,75.0,0.0,57.9999923706,67.65,222.4,0.0,-348.248568987,330.660794174,1,0,0
2015-07-24 07:25:00-07:00,24.7199993134,62.5,75.0,0.0,57.9999923706,67.5,220.8,0.0,-349.235538988,314.31251798,1,0,0
2015-07-24 07:30:00-07:00,24.3999996185,62.1,75.0,0.0,57.9999923706,67.45,219.2,0.0,-370.974185944,284.298503304,1,0,0
2015-07-24 07:35:00-07:00,24.3999996185,61.6,75.0,0.0,57.9999923706,67.4,215.2,0.0,-394.838614442,245.072762822,1,0,0
2015-07-24 07:40:00-07:00,24.5599994659,61.7,75.0,0.0,57.9999923706,67.25,216.8,0.0,-380.628777112,253.753041312,1,0,0
2015-07-24 07:45:00-07:00,24.8799991608,61.7,75.0,0.0,57.9999923706,67.2,223.2,0.0,-388.334735201,261.243906,1,0,0
2015-07-24 07:50:00-07:00,24.3999992371,61.9,75.0,0.0,57.9999923706,67.2,213.6,0.0,-358.118269002,263.521505912,1,0,0
2015-07-24 07:55:00-07:00,24.5599994659,61.5,75.0,0.0,57.9999923706,67.2,220.8,0.0,-398.128514447,244.465410183,1,0,0
2015-07-24 08:00:00-07:00,24.2399993896,61.1,75.0,0.0,58.3999923706,67.1,220.0,0.0,-417.564231399,187.90443509,1,0,0
2015-07-24 08:05:00-07:00,24.5599990845,61.2,75.0,0.0,58.4999923706,67.25,218.4,0.0,-417.98179563,186.53785738,1,0,0
2015-07-24 08:10:00-07:00,24.8799991608,61.0,75.0,0.0,58.4999923706,67.2,222.4,0.0,-436.190126812,175.883652403,1,0,0
2015-07-24 08:15:00-07:00,24.5599994659,61.0,75.0,0.0,58.3999923706,67.25,222.4,0.0,-439.707789125,182.918977029,1,0,0
2015-07-24 08:20:00-07:00,24.3999992371,61.0,75.0,0.0,56.993737793,67.25,216.8,0.0,-428.636010262,274.756519757,1,0,0
2015-07-24 08:25:00-07:00,24.3999996185,60.4,75.0,0.0,56.487487793,67.25,216.0,0.0,-468.051543013,267.336843147,1,0,0
2015-07-24 08:30:00-07:00,25.0399990082,60.3,75.0,0.0,56.487487793,67.25,219.2,0.0,-481.919736881,264.363292038,1,0,0
2015-07-24 08:35:00-07:00,25.1999988556,60.1,75.0,0.0,55.7849868774,67.25,217.6,0.0,-492.169040742,297.023198506,1,0,0
2015-07-24 08:40:00-07:00,24.5599994659,59.6,75.0,0.0,55.0762367249,67.25,219.2,0.0,-530.458415415,313.682130542,1,0,0
2015-07-24 08:45:00-07:00,24.8799991608,59.5,75.0,0.0,54.67498703,67.25,221.6,0.0,-543.276371973,338.234263361,1,0,0
2015-07-24 08:50:00-07:00,24.3999996185,59.2,75.0,0.0,54.47498703,67.25,217.6,0.0,-554.120388528,325.245468661,1,0,0
2015-07-24 08:55:00-07:00,25.6799991608,58.6,75.0,0.0,54.1712379456,67.25,216.0,0.0,-591.043189353,302.611520178,1,0,0
2015-07-24 09:00:00-07:00,24.7199993134,58.3,75.0,0.0,53.5637367249,67.3,220.0,0.0,-626.346347098,329.615689032,1,0,0
2015-07-24 09:05:00-07:00,25.9199993134,58.1,75.0,0.0,53.6674880981,67.5,219.2,0.0,-651.805111752,307.354671865,1,0,0
2015-07-24 09:10:00-07:00,26.5599994659,58.0,75.0,0.0,53.9749908447,67.5,217.6,0.0,-653.930893294,277.060824466,1,0,0
2015-07-24 09:15:00-07:00,26.3999996185,58.1,75.0,0.0,53.7749908447,67.5,214.4,0.0,-637.532007115,293.333166761,1,0,0
2015-07-24 09:20:00-07:00,27.1999988556,58.0,75.0,0.0,53.074987793,67.55,215.2,0.0,-650.122201365,335.273275161,1,0,0
2015-07-24 09:25:00-07:00,25.9199993134,57.8,75.0,0.0,53.2749893188,67.75,222.4,0.0,-700.014800286,318.34919078,1,0,0
2015-07-24 09:30:00-07:00,26.4799991608,57.5,75.0,0.0,53.1749885559,67.75,220.0,0.0,-713.338895306,300.995013241,1,0,0
2015-07-24 09:35:00-07:00,27.1999988556,57.5,75.0,0.0,52.97498703,67.75,220.8,0.0,-715.932854926,316.059068699,1,0,0
2015-07-24 09:40:00-07:00,26.7199993134,57.5,75.0,0.0,52.97498703,67.75,219.2,0.0,-710.744935687,313.768785593,1,0,0
2015-07-24 09:45:00-07:00,27.3599990845,57.2,75.0,0.0,52.97498703,67.75,221.6,0.0,-739.556867654,296.174157144,1,0,0
2015-07-24 09:50:00-07:00,27.1999992371,57.1,75.0,0.0,52.97498703,67.75,215.2,0.0,-725.005386863,280.812828555,1,0,0
2015-07-24 09:55:00-07:00,27.3599990845,57.3,75.0,0.0,52.97498703,67.9,217.6,0.0,-729.649207254,297.711536312,1,0,0
2015-07-24 10:00:00-07:00,74.099998951,57.4,75.0,0.0,52.97498703,68.0,47.2,20.1999983788,-158.269497162,66.0702431784,1,0,0
2015-07-24 10:05:00-07:00,22.9999996821,58.0,75.0,0.0,52.97498703,68.0,240.8,0.0,-761.738385764,382.774526819,1,0,0
2015-07-24 10:10:00-07:00,26.4799999237,57.6,75.0,0.0,52.97498703,68.0,214.4,0.0,-705.354561064,313.680191668,1,0,0
2015-07-24 10:15:00-07:00,26.7999996185,57.6,75.0,0.0,52.97498703,68.25,223.2,0.0,-751.95725998,326.555124908,1,0,0
2015-07-24 10:20:00-07:00,26.9999995232,57.5,75.0,0.0,52.97498703,68.3,216.0,0.0,-737.949878036,309.18821938,1,0,0
2015-07-24 10:25:00-07:00,27.1999998093,57.4,75.0,0.0,52.97498703,68.5,222.4,0.0,-780.921033485,311.31402718,1,0,0
2015-07-24 10:30:00-07:00,26.4799995422,57.3,75.0,0.0,52.97498703,68.5,223.2,0.0,-790.7907335,305.373230261,1,0,0
2015-07-24 10:35:00-07:00,25.5199996948,57.4,75.0,0.0,52.97498703,68.75,224.0,0.0,-804.254016597,313.55369644,1,0,0
2015-07-24 10:40:00-07:00,25.6799995422,57.1,75.0,0.0,52.97498703,68.75,213.6,0.0,-787.184496956,278.725000833,1,0,0
2015-07-24 10:45:00-07:00,26.0,57.2,75.0,0.0,52.97498703,68.75,218.4,0.0,-797.965246203,291.897274008,1,0,0
2015-07-24 10:50:00-07:00,26.1599998474,57.4,75.0,0.0,52.97498703,68.8,212.8,0.0,-767.407136542,297.876011618,1,0,0
2015-07-24 10:55:00-07:00,26.9599994659,57.4,75.0,0.0,52.97498703,69.0,220.8,0.0,-810.226450453,309.074357919,1,0,0
2015-07-24 11:00:00-07:00,27.1199996948,57.5,75.0,0.0,52.97498703,69.1,221.6,0.0,-813.162053534,317.204210252,1,0,0
2015-07-24 11:05:00-07:00,26.7999992371,57.4,75.0,0.0,52.97498703,69.25,222.4,0.0,-833.68596818,311.31402718,1,0,0
2015-07-24 11:10:00-07:00,26.6399993896,57.4,75.0,0.0,52.97498703,69.35,219.2,0.0,-828.624583557,306.834688659,1,0,0
2015-07-24 11:15:00-07:00,25.2799995422,57.7,75.0,0.0,53.3849906921,69.5,223.2,0.0,-833.154522795,304.666908538,1,0,0
2015-07-24 11:20:00-07:00,24.8799995422,57.4,75.0,0.0,53.4874916077,69.75,220.0,0.0,-859.486376296,272.287259948,1,0,0
2015-07-24 11:25:00-07:00,25.2799995422,57.7,75.0,0.0,53.4874916077,69.75,217.6,0.0,-829.45971202,289.967302738,1,0,0
2015-07-24 11:30:00-07:00,26.1999998093,57.9,75.0,0.0,53.0774879456,69.75,215.2,0.0,-806.696134678,328.295513397,1,0,0
2015-07-24 11:35:00-07:00,26.6399997711,57.6,75.0,0.0,52.97498703,70.0,213.6,0.0,-837.861610494,312.509743192,1,0,0
2015-07-24 11:40:00-07:00,27.0666662852,57.6,75.0,0.0,52.97498703,70.1,221.6,0.0,-876.25221286,324.214227955,1,1,0
2015-07-24 11:45:00-07:00,26.6399993896,57.7,75.0,0.0,52.97498703,70.25,218.4,0.0,-867.053146307,326.44122406,1,1,0
2015-07-24 11:50:00-07:00,26.5999994278,57.9,75.0,0.0,52.97498703,70.45,220.8,0.0,-876.58120286,343.997911818,1,1,0
2015-07-24 11:55:00-07:00,26.5333331426,57.5,75.0,0.0,52.97498703,70.5,216.8,0.0,-891.562901344,310.333360933,1,1,0
2015-07-24 12:00:00-07:00,26.6399993896,57.9,75.0,0.0,52.97498703,70.7,218.4,0.0,-884.325121334,340.258804081,1,1,0
2015-07-24 12:05:00-07:00,27.1199996948,57.7,75.0,0.0,52.97498703,70.75,221.6,0.0,-914.807310226,331.224245658,1,1,0
2015-07-24 12:10:00-07:00,26.7999992371,57.9,75.0,0.0,52.97498703,70.75,217.6,0.0,-884.527576718,339.012434835,1,1,0
2015-07-24 12:15:00-07:00,26.5999994278,58.0,75.0,0.0,52.97498703,70.875,219.0,0.0,-891.950413605,348.121351218,1,1,0
2015-07-24 12:20:00-07:00,26.7999992371,58.0833333333,75.0,0.0,52.97498703,71.0,218.666666667,0.0,-893.47497998,353.355840857,1,1,0
2015-07-24 12:25:00-07:00,27.1199996948,58.1,75.0,0.0,52.97498703,71.0,224.8,0.0,-917.350655999,364.452248838,1,1,0
2015-07-24 12:30:00-07:00,25.2799995422,58.0,75.0,0.0,52.97498703,71.1,219.2,0.0,-908.366698293,348.43927026,1,1,0
2015-07-24 12:35:00-07:00,24.6399993896,58.0,75.0,0.0,52.97498703,71.25,215.2,0.0,-902.002007129,342.080889416,1,1,0
2015-07-24 12:40:00-07:00,25.0399993896,58.0,75.0,0.0,52.97498703,71.3,216.0,0.0,-908.771609063,343.352565585,1,1,0
2015-07-24 12:45:00-07:00,24.7999992371,58.0,75.0,0.0,52.97498703,71.5,217.6,0.0,-929.270216786,345.895917923,1,1,0
2015-07-24 12:50:00-07:00,25.933333079,58.0,75.0,0.0,52.97498703,71.5,220.8,0.0,-942.935955268,350.982622598,1,1,0
2015-07-24 12:55:00-07:00,26.1999998093,58.1,75.0,0.0,52.97498703,71.5,218.4,0.0,-925.777861396,354.076384102,1,1,0
2015-07-24 13:00:00-07:00,26.1599998474,58.1,75.0,0.0,52.97498703,71.75,216.0,0.0,-932.686651406,350.185434826,1,1,0
2015-07-24 13:05:00-07:00,26.6399993896,58.1,75.0,0.0,52.97498703,71.8,219.2,0.0,-949.971279894,355.373367194,1,1,0
2015-07-24 13:10:00-07:00,26.3199996948,58.2,75.0,0.0,52.97498703,71.95,224.8,0.0,-977.796241859,371.563494233,1,1,0
2015-07-24 13:15:00-07:00,25.7599998474,58.2,75.0,0.0,52.97498703,72.0,218.4,0.0,-953.413021438,360.985174112,0,1,0
2015-07-24 13:20:00-07:00,26.0666662852,58.1,75.0,0.0,52.97498703,72.2,219.2,0.0,-977.707667628,355.373367194,0,1,0
2015-07-24 13:25:00-07:00,26.0799995422,58.3,75.0,0.0,52.97498703,72.25,218.4,0.0,-963.776206453,367.893964123,0,1,0
2015-07-24 13:30:00-07:00,25.2799995422,58.5,75.0,0.0,52.97498703,72.35,216.0,0.0,-946.352389889,377.51691179,0,1,0
2015-07-24 13:35:00-07:00,25.7599998474,58.5,75.0,0.0,52.97498703,72.5,220.8,0.0,-977.859509167,385.906176497,0,1,0
2015-07-24 13:40:00-07:00,25.2799995422,58.3,75.0,0.0,52.97498703,72.5,220.0,0.0,-988.235347644,370.589157999,0,1,0
2015-07-24 13:45:00-07:00,25.7599998474,58.1,75.0,0.0,52.97498703,72.5,217.6,0.0,-991.221564572,352.77940101,0,1,0
