Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-24 13:50:00-07:00,26.0,58.3,75.0,0.0,52.97498703,72.55,217.6,0.0,-980.896339941,366.546367185,0,1,0
2015-07-24 13:55:00-07:00,25.0399993896,58.4,75.0,0.0,52.97498703,72.7,220.0,0.0,-995.194751501,377.548561856,0,1,0
2015-07-24 14:00:00-07:00,24.4799995422,58.5,75.0,0.0,52.97498703,72.75,217.6,0.0,-980.896339941,380.313333359,0,1,0
2015-07-24 14:05:00-07:00,25.0399993896,58.2,75.0,0.0,52.97498703,72.85,215.2,0.0,-997.307879581,355.696014052,0,1,0
2015-07-24 14:10:00-07:00,25.0399993896,58.4,75.0,0.0,52.97498703,73.0,219.2,0.0,-1012.3781523,376.175657995,0,1,0
2015-07-24 14:15:00-07:00,24.7999992371,58.5,75.0,0.0,52.97498703,73.0,215.2,0.0,-987.096536104,376.118701006,0,1,0
2015-07-24 14:20:00-07:00,25.5199996948,58.4,75.0,0.0,52.97498703,73.0,216.0,0.0,-997.598909197,370.684042549,0,1,0
2015-07-24 14:25:00-07:00,24.7999992371,58.6,75.0,0.0,52.97498703,73.05,220.8,0.0,-1009.29070768,392.890887277,0,1,0
2015-07-24 14:30:00-07:00,24.3999996185,58.625,75.0,0.0,52.97498703,73.25,217.0,0.0,-1003.93354839,387.84530389,0,1,0
2015-07-24 14:35:00-07:00,25.0399993896,58.5833333333,75.0,0.0,52.97498703,73.25,219.333333333,0.0,-1017.61949726,389.12471902,0,1,0
2015-07-24 14:40:00-07:00,24.8799995422,58.7,75.0,0.0,52.97498703,73.25,215.2,0.0,-990.500317263,389.733825642,0,1,0
2015-07-24 14:45:00-07:00,25.2799995422,58.5,75.0,0.0,52.97498703,73.25,223.0,0.0,-1040.5099607,389.751256154,0,1,0
2015-07-24 14:50:00-07:00,24.6399993896,58.7,75.0,0.0,52.97498703,73.25,216.8,0.0,-997.864631889,392.631474903,0,1,0
2015-07-24 14:55:00-07:00,24.7999992371,58.5833333333,75.0,0.0,52.97498703,73.25,219.333333333,0.0,-1017.61949726,389.12471902,0,1,0
2015-07-24 15:00:00-07:00,24.6399993896,58.8,75.0,0.0,52.97498703,73.25,218.4,0.0,-998.320156505,402.437914175,0,1,0
2015-07-24 15:05:00-07:00,24.7999992371,58.75,75.0,0.0,52.97498703,73.25,220.0,0.0,-1009.11355921,401.906475354,0,1,0
2015-07-24 15:10:00-07:00,24.7999992371,58.5,75.0,0.0,52.97498703,73.25,221.6,0.0,-1033.97761117,387.304387281,0,1,0
2015-07-24 15:15:00-07:00,24.4799995422,58.5,75.0,0.0,52.97498703,73.25,220.666666667,0.0,-1029.62271149,385.673141366,0,1,0
2015-07-24 15:20:00-07:00,23.8399997711,58.6,75.0,0.0,52.97498703,73.25,216.8,0.0,-1004.72280805,385.773298739,0,1,0
2015-07-24 15:25:00-07:00,24.7999992371,58.75,75.0,0.0,52.97498703,73.25,220.0,0.0,-1009.11355921,401.906475354,0,1,0
2015-07-24 15:30:00-07:00,24.3199996948,58.9,75.0,0.0,52.97498703,73.15,221.6,0.0,-998.92752266,415.344458093,0,1,0
2015-07-24 15:35:00-07:00,24.0,58.9,75.0,0.0,52.97498703,73.05,220.8,0.0,-988.336575337,413.845019616,0,1,0
2015-07-24 15:40:00-07:00,23.8399997711,58.6,75.0,0.0,52.97498703,73.0,218.4,0.0,-994.8657615,388.620334154,0,1,0
2015-07-24 15:45:00-07:00,24.6399993896,58.8,75.0,0.0,52.97498703,73.0,218.4,0.0,-981.048181479,402.437914175,0,1,0
2015-07-24 15:50:00-07:00,24.7999992371,58.5833333333,75.0,0.0,52.97498703,73.0,215.333333333,0.0,-982.03163663,382.028219585,0,1,0
2015-07-24 15:55:00-07:00,25.1199996948,58.375,75.0,0.0,52.97498703,72.9375,224.0,0.0,-1031.88979002,382.641596544,0,1,0
2015-07-24 16:00:00-07:00,24.7999992371,58.5,75.0,0.0,52.97498703,72.75,220.0,0.0,-991.715049572,384.507965712,0,1,0
2015-07-24 16:05:00-07:00,24.4799995422,58.5,75.0,0.0,52.97498703,72.65,219.2,0.0,-981.174716095,383.109754928,0,1,0
2015-07-24 16:10:00-07:00,23.8399997711,58.5,75.0,0.0,52.97498703,72.5,216.0,0.0,-956.60169375,377.51691179,0,1,0
2015-07-24 16:15:00-07:00,24.1599998474,58.4,75.0,0.0,52.97498703,72.5,222.4,0.0,-991.980772265,381.66727344,0,1,0
2015-07-24 16:20:00-07:00,23.6799995422,58.4,75.0,0.0,52.97498703,72.5,212.0,0.0,-945.593182195,363.819523243,0,1,0
2015-07-24 16:25:00-07:00,24.1599998474,58.25,75.0,0.0,52.97498703,72.5,217.333333333,0.0,-979.694261093,362.659644482,0,1,0
2015-07-24 16:30:00-07:00,24.4799995422,58.25,75.0,0.0,52.97498703,72.5,222.0,0.0,-1000.73064093,370.446814762,0,1,0
2015-07-24 16:35:00-07:00,24.0,58.3,75.0,0.0,52.97498703,72.4,220.0,0.0,-981.275943787,370.589157999,0,1,0
2015-07-24 16:40:00-07:00,23.6799995422,58.3,75.0,0.0,52.97498703,72.25,213.6,0.0,-942.594311806,359.808382494,0,1,0
2015-07-24 16:45:00-07:00,24.7999992371,58.5,75.0,0.0,52.97498703,72.2,217.6,0.0,-943.037182961,380.313333359,0,1,0
2015-07-24 16:50:00-07:00,24.7999992371,58.5,75.0,0.0,52.97498703,72.05,219.2,0.0,-939.570134494,383.109754928,0,1,0
2015-07-24 16:55:00-07:00,24.6399993896,58.2,75.0,0.0,52.97498703,72.0,222.4,0.0,-970.874798387,367.596624188,0,1,0
2015-07-24 17:00:00-07:00,24.4799995422,58.3,75.0,0.0,52.97498703,71.85,216.8,0.0,-929.282870247,365.198770246,1,1,0
2015-07-24 17:05:00-07:00,25.0399993896,58.1,75.0,0.0,52.97498703,71.75,218.4,0.0,-943.049836422,354.076384102,1,1,0
2015-07-24 17:10:00-07:00,24.6399993896,58.3,75.0,0.0,52.97498703,71.65,214.4,0.0,-905.431095212,361.155979432,1,1,0
2015-07-24 17:15:00-07:00,25.0399993896,58.4,75.2,0.0,52.97498703,71.5,224.8,0.0,-931.573146789,385.785985024,1,1,0
2015-07-24 17:20:00-07:00,24.4799995422,58.1,75.25,0.0,52.97498703,71.5,217.6,0.0,-922.386733699,352.77940101,1,1,0
2015-07-24 17:25:00-07:00,25.2799995422,58.2,75.25,0.0,52.97498703,71.5,220.8,0.0,-928.966533709,364.952044158,1,1,0
2015-07-24 17:30:00-07:00,24.7999992371,58.0,75.25,0.0,52.97498703,71.5,219.2,0.0,-936.103086027,348.43927026,1,1,0
2015-07-24 17:35:00-07:00,24.6399993896,58.1,75.45,0.0,52.97498703,71.45,214.4,0.0,-905.431095212,347.591468642,1,1,0
2015-07-24 17:40:00-07:00,25.0399993896,58.2,75.5,0.0,52.97498703,71.25,217.6,0.0,-898.294542893,359.662884097,1,1,0
2015-07-24 17:45:00-07:00,25.7599998474,58.0,75.5,0.0,52.97498703,71.15,220.8,0.0,-918.489467539,350.982622598,1,1,0
2015-07-24 17:50:00-07:00,26.0,58.1,75.5,0.0,52.97498703,71.0,215.2,0.0,-878.175539017,348.888451734,1,1,0
2015-07-24 17:55:00-07:00,26.0799995422,58.1,75.9,0.0,52.97498703,71.0,224.8,0.0,-917.350655999,364.452248838,1,1,0
2015-07-24 18:00:00-07:00,25.2799995422,58.1,76.0,0.0,52.97498703,71.0,217.6,0.0,-887.969318262,352.77940101,1,1,0
2015-07-24 18:05:00-07:00,25.7599998474,58.1,76.0,0.0,52.97498703,71.0,218.4,0.0,-891.233911344,354.076384102,1,1,0
2015-07-24 18:10:00-07:00,25.7599998474,58.0,76.0,0.0,52.97498703,70.9,215.2,0.0,-878.175539017,342.080889416,1,1,0
2015-07-24 18:15:00-07:00,26.0,58.0,76.0,0.0,52.97498703,70.75,220.0,0.0,-887.323991723,349.710946429,1,1,0
2015-07-24 18:20:00-07:00,26.1599998474,58.0,76.0,0.0,52.97498703,70.75,220.0,0.0,-887.323991723,349.710946429,1,1,0
2015-07-24 18:25:00-07:00,25.5199996948,57.9,76.0,0.0,52.97498703,70.75,218.4,0.0,-887.779516339,340.258804081,1,1,0
2015-07-24 18:30:00-07:00,26.0,58.0,76.0,0.0,52.97498703,70.75,220.8,0.0,-890.55062442,350.982622598,1,1,0
2015-07-24 18:35:00-07:00,25.5199996948,57.8,76.0,0.0,52.97498703,70.65,224.0,0.0,-910.543093681,341.897450329,1,1,0
2015-07-24 18:40:00-07:00,25.1199996948,58.0,76.0,0.0,52.97498703,70.5,210.4,0.0,-831.965097408,334.450832403,1,1,0
2015-07-24 18:45:00-07:00,26.0,58.0,76.0,0.0,52.97498703,70.5,218.4,0.0,-863.598751302,347.167594092,1,1,0
2015-07-24 18:50:00-07:00,26.6399993896,58.0,76.0,0.0,52.97498703,70.5,213.6,0.0,-844.618558966,339.537537079,1,1,0
2015-07-24 18:55:00-07:00,26.6399993896,57.9,76.0,0.0,52.97498703,70.3,223.2,0.0,-875.518312089,347.737019555,1,1,0
2015-07-24 19:00:00-07:00,24.7999992371,57.9,76.0,0.0,52.97498703,70.2,220.0,0.0,-856.006674368,342.751542573,1,1,0
2015-07-24 19:05:00-07:00,24.7999992371,57.9,76.0,0.0,52.97498703,70.05,217.6,0.0,-836.343195107,339.012434835,1,1,0
2015-07-24 19:10:00-07:00,25.5199996948,57.9,76.0,0.0,52.97498703,70.0,215.2,0.0,-823.715040473,335.273327098,1,0,0
2015-07-24 19:15:00-07:00,25.7599998474,57.5,76.0,0.0,52.97498703,70.0,224.8,0.0,-888.905674417,321.784776466,1,0,0
2015-07-24 19:20:00-07:00,24.7999992371,57.7,76.0,0.0,52.97498703,69.8,219.2,0.0,-839.025728958,327.63697946,1,0,0
2015-07-24 19:25:00-07:00,25.2799995422,57.5,76.0,0.0,52.97498703,69.8,212.8,0.0,-827.991910479,304.607653167,1,0,0
2015-07-24 19:30:00-07:00,26.0,57.6,76.0,0.0,52.97498703,69.75,216.0,0.0,-830.19361279,316.021088621,1,0,0
2015-07-24 19:35:00-07:00,26.1599998474,57.7,76.0,0.0,52.97498703,69.75,219.2,0.0,-835.558680491,327.63697946,1,0,0
2015-07-24 19:40:00-07:00,25.3599994659,57.6,76.0,0.0,52.97498703,69.75,220.0,0.0,-845.567568583,321.873331003,1,0,0
2015-07-24 19:45:00-07:00,25.5199996948,57.6,76.0,0.0,52.97498703,69.7,223.2,0.0,-854.336417442,326.555124908,1,0,0
2015-07-24 19:50:00-07:00,24.6399993896,57.8,76.0,0.0,52.97498703,69.5,216.0,0.0,-799.445701206,329.686827103,1,0,0
2015-07-24 19:55:00-07:00,25.0399993896,57.8,76.0,0.0,52.97498703,69.5,220.0,0.0,-814.250251228,335.792138716,1,0,0
2015-07-24 20:00:00-07:00,25.5199996948,57.9,76.0,0.0,52.97498703,69.45,216.8,0.0,-792.119346964,337.76606559,1,0,0
2015-07-24 20:05:00-07:00,26.0,57.4,76.0,0.0,52.4687385559,69.5,216.8,0.0,-829.839315867,338.194596952,1,0,0
2015-07-24 20:10:00-07:00,26.6399993896,57.4,76.0,0.0,52.4687385559,69.5,220.0,0.0,-842.087866654,343.186399122,1,0,0
2015-07-24 20:15:00-07:00,26.0,57.5,76.0,0.0,52.4687385559,69.25,222.4,0.0,-826.650643554,353.965575374,1,0,0
2015-07-24 20:20:00-07:00,26.0,57.6,76.0,0.0,52.4687385559,69.15,215.2,0.0,-786.273447724,349.313820504,1,0,0
2015-07-24 20:25:00-07:00,26.9599994659,57.7,76.0,0.0,52.8737373352,69.0,216.0,0.0,-772.114224241,329.772217116,1,0,0
2015-07-24 20:30:00-07:00,26.4799995422,57.5,76.0,0.0,52.97498703,69.1,217.6,0.0,-798.484038127,311.478502486,1,0,0
2015-07-24 20:35:00-07:00,26.9599998474,57.5,76.0,0.0,52.97498703,69.0,224.8,0.0,-817.793220464,321.784776466,1,0,0
2015-07-24 20:40:00-07:00,26.9599994659,57.6,76.0,0.0,52.97498703,69.0,219.2,0.0,-790.487050423,320.702882526,1,0,0
2015-07-24 20:45:00-07:00,26.3199996948,57.4,76.0,0.0,52.97498703,68.9,217.6,0.0,-791.60055504,304.595019399,1,0,0
2015-07-24 20:50:00-07:00,27.1199996948,57.6,76.0,0.0,52.97498703,68.8,220.8,0.0,-782.287607334,323.043779479,1,0,0
2015-07-24 20:55:00-07:00,26.1599998474,57.5,76.0,0.0,52.97498703,68.75,216.8,0.0,-771.544818471,310.333360933,1,0,0
2015-07-24 21:00:00-07:00,26.9599994659,57.6,76.0,0.0,52.97498703,68.75,216.8,0.0,-764.686642307,317.191537097,1,0,0
2015-07-24 21:05:00-07:00,26.1599998474,57.3,76.0,0.0,52.97498703,68.75,220.0,0.0,-796.851741586,300.995119433,1,0,0
2015-07-24 21:10:00-07:00,26.0,57.6,76.0,0.0,52.97498703,68.65,214.4,0.0,-749.43922113,313.680191668,1,0,0
2015-07-24 21:15:00-07:00,26.1599998474,57.3,76.0,0.0,53.2824897766,68.5,222.4,0.0,-787.956358111,282.644886098,1,0,0
2015-07-24 21:20:00-07:00,25.7599998474,57.7,76.0,0.0,53.4874916077,68.5,219.2,0.0,-748.882468822,292.099415258,1,0,0
2015-07-24 21:25:00-07:00,26.7999992371,57.8,76.0,0.0,53.4874916077,68.5,214.4,0.0,-725.701327248,292.485333092,1,0,0
2015-07-24 21:30:00-07:00,26.6399997711,57.9,76.0,0.0,53.4874916077,68.5,219.2,0.0,-735.014274955,305.967609125,1,0,0
2015-07-24 21:35:00-07:00,26.7999992371,57.8,76.0,0.0,53.5887405396,68.5,220.0,0.0,-744.656212661,293.078553304,1,0,0
2015-07-24 21:40:00-07:00,26.7999992371,58.1,76.0,0.0,54.1962371826,68.35,218.4,0.0,-708.150976068,269.702775558,1,0,0
2015-07-24 21:45:00-07:00,26.7999992371,58.3,76.0,0.0,54.4999885559,68.3,216.8,0.0,-685.817616419,260.611479095,1,0,0
2015-07-24 21:50:00-07:00,27.1199996948,58.4,76.0,0.0,54.4999885559,68.25,223.2,0.0,-695.472207587,275.36543844,1,0,0
2015-07-24 21:55:00-07:00,26.3199996948,58.4,76.0,0.0,54.4999885559,68.25,222.4,0.0,-692.97947566,274.378465543,1,0,0
2015-07-24 22:00:00-07:00,73.2799995422,58.7,76.0,0.0,54.4999885559,68.3,42.4,24.7999992371,-128.76162481,56.33336435,1,0,0
2015-07-24 22:05:00-07:00,25.4399990082,59.3,76.0,0.0,54.4999885559,68.35,196.0,0.0,-561.117752769,297.61012539,1,0,0
2015-07-24 22:10:00-07:00,27.0399990082,58.7,76.0,0.0,54.4999885559,68.25,217.6,0.0,-657.372634837,289.107077419,1,0,0
2015-07-24 22:15:00-07:00,27.1999992371,58.5,76.0,0.0,54.4999885559,68.25,219.2,0.0,-676.074451019,277.364670886,1,0,0
2015-07-24 22:20:00-07:00,27.3599990845,58.5,76.0,0.0,55.1137359619,68.2,219.2,0.0,-672.607402553,234.806830826,1,0,0
2015-07-24 22:25:00-07:00,27.1999992371,58.6,76.0,0.0,55.518737793,68.25,214.4,0.0,-654.487645602,208.979072266,1,0,0
2015-07-24 22:30:00-07:00,27.3599990845,59.0,76.0,0.0,55.923739624,68.25,220.0,0.0,-643.74485674,214.089383246,1,0,0
2015-07-24 22:35:00-07:00,27.0399990082,59.1,76.0,0.0,56.0249900818,68.25,217.6,0.0,-629.838702488,211.667787653,1,0,0
2015-07-24 22:40:00-07:00,27.6799995422,59.4,76.0,0.0,56.0249900818,68.2,217.6,0.0,-605.746511683,232.318236915,1,0,0
2015-07-24 22:45:00-07:00,27.0399990082,59.4,76.0,0.0,56.0249900818,68.05,223.2,0.0,-610.744628998,238.297015071,1,0,0
2015-07-24 22:50:00-07:00,26.8799991608,59.4,76.0,0.0,56.0249900818,68.0,211.2,0.0,-574.568382405,225.485347594,1,0,0
2015-07-24 22:55:00-07:00,27.1999992371,59.4,76.0,0.0,56.0249900818,68.0,220.8,0.0,-600.68512706,235.734681575,1,0,0
2015-07-24 23:00:00-07:00,27.1999988556,59.5,76.0,0.0,56.0249900818,68.0,218.4,0.0,-587.247150886,240.081138091,1,0,0
2015-07-24 23:05:00-07:00,26.7199993134,59.7,76.0,0.0,56.0249900818,68.0,214.4,0.0,-562.927197772,249.248558439,1,0,0
2015-07-24 23:10:00-07:00,27.0399993896,59.6,76.0,0.0,56.0249900818,68.0,223.2,0.0,-593.093050125,252.418278169,1,0,0
2015-07-24 23:15:00-07:00,26.8799991608,59.9,76.0,0.0,56.3249900818,68.0,220.0,0.0,-563.711712389,248.799378124,1,0,0
2015-07-24 23:20:00-07:00,26.4799991608,60.1,76.0,0.0,56.5249900818,68.0,212.0,0.0,-529.800435414,239.75212801,1,0,0
2015-07-24 23:25:00-07:00,27.3599990845,60.1,76.0,0.0,56.5249900818,68.0,216.8,0.0,-541.795916971,245.180478078,1,0,0
2015-07-24 23:30:00-07:00,27.0399990082,60.4,76.0,0.0,56.5249900818,68.0,220.8,0.0,-530.838019262,270.658235474,1,0,0
2015-07-24 23:35:00-07:00,27.3599990845,60.5,76.0,0.0,56.5249900818,68.0,221.6,0.0,-525.751327716,278.648898958,1,0,0
2015-07-24 23:40:00-07:00,26.3999996185,60.5,76.0,0.0,56.5249900818,68.0,222.4,0.0,-527.64934695,279.654851662,1,0,0
2015-07-24 23:45:00-07:00,26.3199993134,60.7,76.0,0.0,56.5249900818,68.0,216.8,0.0,-500.646859986,286.329535063,1,0,0
2015-07-24 23:50:00-07:00,26.5599994659,60.7,76.0,0.0,56.6262397766,68.0,218.4,0.0,-504.341670761,281.447539362,1,0,0
2015-07-24 23:55:00-07:00,25.9199993134,60.8,76.0,0.0,57.2337379456,68.0,220.0,0.0,-501.077077679,248.190578955,1,0,0
2015-07-25 00:00:00-07:00,26.0799991608,60.9,76.0,0.0,58.0387374878,67.95,226.4,0.0,-504.911076531,204.919593656,1,0,0
2015-07-25 00:05:00-07:00,25.6799991608,61.0,76.0,0.0,58.9474884033,67.95,221.6,0.0,-487.19623035,143.881426281,1,0,0
2015-07-25 00:10:00-07:00,25.0399990082,61.3,76.0,0.0,59.8537368774,67.95,220.8,0.0,-464.483266854,101.017296225,1,0,0
2015-07-25 00:15:00-07:00,25.4399990082,61.0,76.0,0.0,60.0562362671,67.85,221.6,0.0,-480.186212647,66.1580047503,1,0,0
2015-07-25 00:20:00-07:00,25.1999988556,61.3,76.0,0.0,60.0562362671,67.9,218.4,0.0,-455.980140688,85.9290245325,1,0,0
2015-07-25 00:25:00-07:00,25.4399990082,61.4,76.0,0.0,59.7524871826,67.85,221.6,0.0,-452.146141836,115.490940156,1,0,0
2015-07-25 00:30:00-07:00,25.0399990082,61.5,76.0,0.0,59.1449890137,67.9,219.2,0.0,-443.782203746,163.298744587,1,0,0
2015-07-25 00:35:00-07:00,25.4399990082,61.5,76.0,0.0,58.7399879456,67.75,223.2,0.0,-441.289471819,194.874281875,1,0,0
2015-07-25 00:40:00-07:00,25.0399990082,61.6,76.0,0.0,58.53748703,67.75,216.0,0.0,-420.221458326,209.257506729,1,0,0
2015-07-25 00:45:00-07:00,25.4399990082,61.8,76.0,0.0,58.53748703,67.75,218.4,0.0,-411.07300562,225.400170158,1,0,0
2015-07-25 00:50:00-07:00,25.8399993896,61.7,76.0,0.0,58.53748703,67.75,219.2,0.0,-419.512864479,219.291714873,1,0,0
2015-07-25 00:55:00-07:00,25.4399990082,61.9,76.0,0.0,58.43748703,67.75,223.2,0.0,-413.046945623,244.47528315,1,0,0
2015-07-25 01:00:00-07:00,26.1599994659,61.9,76.0,0.0,58.03748703,67.75,217.6,0.0,-402.683760607,265.875427033,1,0,0
2015-07-25 01:05:00-07:00,25.2799991608,61.6,76.0,0.0,58.03748703,67.75,224.8,0.0,-437.341591813,253.339039535,1,0,0
2015-07-25 01:10:00-07:00,25.4399990082,62.1,76.0,0.0,58.1387374878,67.75,219.2,0.0,-391.776476745,274.677782388,1,0,0
2015-07-25 01:15:00-07:00,25.0399990082,62.5,76.0,0.0,58.5437393188,67.75,215.2,0.0,-357.397021693,269.32491133,1,0,0
2015-07-25 01:20:00-07:00,25.4399990082,62.6,76.0,0.0,58.8474884033,67.75,218.4,0.0,-355.802685537,259.253146331,1,0,0
2015-07-25 01:25:00-07:00,25.0399990082,62.0,76.0,0.0,59.049987793,67.75,216.8,0.0,-394.345129441,202.317034023,1,0,0
2015-07-25 01:30:00-07:00,25.4399990082,61.3,76.0,0.0,59.049987793,67.75,220.0,0.0,-448.881548754,156.587436311,1,0,0
2015-07-25 01:35:00-07:00,25.4399990082,61.2,76.0,0.0,59.049987793,67.75,217.6,0.0,-450.868142218,147.995726646,1,0,0
2015-07-25 01:40:00-07:00,24.5599994659,61.2,76.0,0.0,59.049987793,67.75,218.4,0.0,-452.525745682,148.539828582,1,0,0
2015-07-25 01:45:00-07:00,24.8799991608,61.4,76.0,0.0,59.049987793,67.75,213.6,0.0,-429.066227955,158.789113908,1,0,0
2015-07-25 01:50:00-07:00,24.8799991608,61.3,76.0,0.0,59.049987793,67.75,222.4,0.0,-453.778438377,158.295662889,1,0,0
2015-07-25 01:55:00-07:00,24.7199993134,61.3,76.0,0.0,59.049987793,67.7,214.4,0.0,-434.06434527,152.601574296,1,0,0
2015-07-25 02:00:00-07:00,25.0399990082,61.5,76.0,0.0,59.049987793,67.75,220.8,0.0,-436.544423735,171.12626673,1,0,0
2015-07-25 02:05:00-07:00,25.6799991608,61.3,76.0,0.0,59.049987793,67.75,216.8,0.0,-442.35236259,154.309800874,1,0,0
2015-07-25 02:10:00-07:00,25.1999988556,60.7,76.0,0.0,59.049987793,67.75,224.0,0.0,-499.558662292,116.918849774,1,0,0
2015-07-25 02:15:00-07:00,25.1999988556,61.0,76.0,0.0,59.049987793,67.75,215.2,0.0,-459.510456462,132.748296201,1,0,0
2015-07-25 02:20:00-07:00,25.1999988556,60.8,76.0,0.0,59.049987793,67.75,216.8,0.0,-476.643243411,120.018920053,1,0,0
2015-07-25 02:25:00-07:00,25.1999988556,60.6,76.0,0.0,58.2487388611,67.7,221.6,0.0,-497.711256904,164.823822079,1,0,0
2015-07-25 02:30:00-07:00,25.1999988556,60.3,76.0,0.0,57.2399894714,67.7,216.0,0.0,-505.632323839,209.08651818,1,0,0
2015-07-25 02:35:00-07:00,26.3999996185,60.8,76.0,0.0,57.03748703,67.75,220.8,0.0,-485.437399194,262.800649004,1,0,0
2015-07-25 02:40:00-07:00,25.6799991608,60.2,76.0,0.0,57.53748703,67.75,213.6,0.0,-510.149609615,179.904629434,1,0,0
2015-07-25 02:45:00-07:00,25.1999988556,60.1,76.0,0.0,58.03748703,67.6,219.2,0.0,-520.057270015,143.016648604,1,0,0
2015-07-25 02:50:00-07:00,25.4399990082,60.7,76.0,0.0,58.03748703,67.55,214.4,0.0,-464.584494547,180.578429544,1,0,0
2015-07-25 02:55:00-07:00,26.1599994659,60.5,76.0,0.0,58.03748703,67.55,216.0,0.0,-481.717281496,168.260291283,1,0,0
2015-07-25 03:00:00-07:00,26.3999996185,60.5,76.0,0.0,58.03748703,67.5,222.4,0.0,-492.47272382,173.245781395,1,0,0
2015-07-25 03:05:00-07:00,26.3999996185,60.2,76.0,0.0,57.9362365723,67.5,223.2,0.0,-515.426103085,159.835994776,1,0,0
2015-07-25 03:10:00-07:00,26.5599994659,60.3,76.0,0.0,57.4299858093,67.5,216.0,0.0,-491.966585357,196.104316849,1,0,0
2015-07-25 03:15:00-07:00,26.1599994659,60.2,76.0,0.0,57.0249900818,67.5,217.6,0.0,-502.494265373,218.55127074,1,0,0
2015-07-25 03:20:00-07:00,26.1599994659,60.2,76.0,0.0,57.0249900818,67.45,222.4,0.0,-510.061035385,223.372254654,1,0,0
2015-07-25 03:25:00-07:00,26.1599994659,60.1,76.0,0.0,57.5249900818,67.5,216.0,0.0,-505.632323839,175.947060656,1,0,0
2015-07-25 03:30:00-07:00,26.1599994659,60.2,76.0,0.0,58.0249900818,67.3,222.4,0.0,-499.508048446,153.019008394,1,0,0
2015-07-25 03:35:00-07:00,26.1599994659,60.7,76.0,0.0,58.0249900818,67.3,219.2,0.0,-457.650397613,185.487780711,1,0,0
2015-07-25 03:40:00-07:00,26.3999996185,60.8,76.0,0.0,58.0249900818,67.35,216.8,0.0,-449.210538754,190.315068765,1,0,0
2015-07-25 03:45:00-07:00,25.9199993134,60.3,76.0,0.0,58.0249900818,67.4,216.8,0.0,-486.930507657,156.024187944,1,0,0
2015-07-25 03:50:00-07:00,25.6799991608,60.7,76.0,0.0,58.5312385559,67.35,219.2,0.0,-461.11744608,150.38402079,1,0,0
2015-07-25 03:55:00-07:00,25.1999988556,61.0,76.0,0.0,58.5312385559,67.3,216.8,0.0,-432.065098344,169.312008909,1,0,0
2015-07-25 04:00:00-07:00,26.3199996948,60.9,76.0,0.0,58.2274894714,67.35,217.6,0.0,-443.984659131,183.96181024,1,0,0
2015-07-25 04:05:00-07:00,26.3999996185,60.7,76.0,0.0,57.6149894714,67.25,221.6,0.0,-459.156159539,216.259784188,1,0,0
2015-07-25 04:10:00-07:00,26.3199993134,60.2,76.0,0.0,57.5124893188,67.25,220.0,0.0,-490.637971894,187.034721992,1,0,0
2015-07-25 04:15:00-07:00,25.6799991608,60.8,76.0,0.0,58.0249900818,67.25,220.0,0.0,-448.881548754,193.12414727,1,0,0
2015-07-25 04:20:00-07:00,26.3999996185,60.9,76.0,0.0,58.431237793,67.25,215.2,0.0,-432.28020719,168.062525726,1,0,0
2015-07-25 04:25:00-07:00,26.3999996185,60.7,76.0,0.0,57.2237365723,67.25,219.2,0.0,-454.183349146,241.047475744,1,0,0
2015-07-25 04:30:00-07:00,26.1599994659,60.2,76.0,0.0,57.3224891663,67.25,215.2,0.0,-479.933143416,195.888343213,1,0,0
2015-07-25 04:35:00-07:00,26.3999996185,60.3,76.0,0.0,57.9249900818,67.25,216.0,0.0,-474.884412255,162.281322174,1,0,0
2015-07-25 04:40:00-07:00,25.8399990082,60.6,76.0,0.0,58.0249900818,67.25,222.4,0.0,-467.849087629,181.160306898,1,0,0
2015-07-25 04:45:00-07:00,26.7199993134,60.8,76.0,0.0,58.0249900818,67.15,216.8,0.0,-435.494186426,190.315068765,1,0,0
2015-07-25 04:50:00-07:00,26.1599994659,60.6,76.0,0.0,58.0249900818,67.25,219.2,0.0,-461.11744608,178.553683777,1,0,0
2015-07-25 04:55:00-07:00,25.9199993134,60.2,76.0,0.0,57.717489624,67.25,220.0,0.0,-490.637971894,172.767922847,1,0,0
2015-07-25 05:00:00-07:00,26.3999996185,60.6,76.0,0.0,57.5124893188,67.25,218.4,0.0,-459.434535693,213.30962951,1,0,0
2015-07-25 05:05:00-07:00,25.6799991608,60.3,76.0,0.0,57.5124893188,67.0,223.2,0.0,-473.06231379,196.815858588,1,0,0
2015-07-25 05:10:00-07:00,26.1599994659,60.4,76.0,0.0,57.5124893188,67.15,219.2,0.0,-468.051543013,200.222789597,1,0,0
2015-07-25 05:15:00-07:00,26.3999996185,60.6,76.0,0.0,57.9224899292,67.1,220.0,0.0,-452.361250682,186.338739129,1,0,0
2015-07-25 05:20:00-07:00,25.1999988556,60.8,76.0,0.0,58.0249900818,67.05,218.4,0.0,-431.799375651,191.719608018,1,0,0
2015-07-25 05:25:00-07:00,26.1599994659,60.5,76.0,0.0,57.717489624,67.1,218.4,0.0,-455.980140688,192.237798894,1,0,0
2015-07-25 05:30:00-07:00,25.9199993134,60.4,76.0,0.0,57.2087379456,67.0,216.0,0.0,-450.969369911,218.05476332,1,0,0
2015-07-25 05:35:00-07:00,26.3999996185,60.3,76.0,0.0,57.9124893188,67.0,220.8,0.0,-467.975622244,166.760715914,1,0,0
2015-07-25 05:40:00-07:00,26.5599994659,60.4,76.0,0.0,57.6124893188,67.0,221.6,0.0,-462.66116839,195.404992218,1,0,0
2015-07-25 05:45:00-07:00,26.1599994659,60.2,76.0,0.0,57.00623703,67.0,215.2,0.0,-462.914237621,217.417404469,1,0,0
2015-07-25 05:50:00-07:00,26.0799991608,59.9,76.0,0.0,57.1074874878,67.0,224.0,0.0,-503.101631528,197.875718444,1,0,0
2015-07-25 05:55:00-07:00,26.1599994659,60.1,76.0,0.0,57.6124893188,67.0,216.8,0.0,-473.214155329,170.597864616,1,0,0
2015-07-25 06:00:00-07:00,26.3999996185,60.3,76.0,0.0,58.0124893188,67.0,220.0,0.0,-466.280058395,159.197106565,1,0,0
2015-07-25 06:05:00-07:00,26.3199993134,60.3,76.0,0.0,58.0124893188,67.0,213.6,0.0,-452.715547606,154.565918011,1,0,0
2015-07-25 06:10:00-07:00,26.1599994659,60.1,76.0,0.0,57.7124893188,66.95,222.4,0.0,-481.919736881,167.969126899,1,0,0
2015-07-25 06:15:00-07:00,26.1599994659,60.3,76.0,0.0,57.00623703,66.9,220.8,0.0,-460.990911464,230.059817223,1,0,0
2015-07-25 06:20:00-07:00,26.3999996185,60.2,76.0,0.0,57.6149894714,66.85,214.4,0.0,-451.019983757,175.322016031,1,0,0
2015-07-25 06:25:00-07:00,26.2999992371,60.3,76.0,0.0,58.0249900818,66.95,223.2,0.0,-469.531998016,160.630068031,1,0,0
2015-07-25 06:30:00-07:00,26.1999994914,60.4,76.0,0.0,57.9224899292,66.85,213.6,0.0,-435.823176426,167.404078866,1,0,0
2015-07-25 06:35:00-07:00,26.5999994278,60.1,76.0,0.0,57.5124893188,66.75,219.2,0.0,-461.11744608,179.420498797,1,0,0
2015-07-25 06:40:00-07:00,26.1999994914,60.0,76.0,0.0,57.00623703,66.8,217.6,0.0,-468.076849937,206.075167712,1,0,0
2015-07-25 06:45:00-07:00,26.5599994659,60.1,76.0,0.0,57.1074874878,66.75,218.4,0.0,-459.434535693,206.746405504,1,0,0
2015-07-25 06:50:00-07:00,26.7199993134,60.3,76.0,0.0,57.5124893188,66.75,216.0,0.0,-440.720066049,190.466959924,1,0,0
2015-07-25 06:55:00-07:00,27.3599994659,60.3,76.0,0.0,57.5124893188,66.75,223.2,0.0,-455.410734918,196.815858588,1,0,0
2015-07-25 07:00:00-07:00,26.3999996185,60.5,76.0,0.0,57.5124893188,66.75,216.0,0.0,-427.054327567,204.132698406,1,0,0
2015-07-25 07:05:00-07:00,27.5199993134,60.1,76.0,0.0,57.5124893188,66.75,218.4,0.0,-459.434535693,178.765679458,1,0,0
2015-07-25 07:10:00-07:00,27.0399990082,60.3,76.0,0.0,57.5124893188,66.75,219.2,0.0,-447.249252213,193.288692664,1,0,0
2015-07-25 07:15:00-07:00,27.1999988556,60.1,76.0,0.0,57.5124893188,66.75,220.0,0.0,-462.800356467,180.075318135,1,0,0
2015-07-25 07:20:00-07:00,26.5599994659,60.1,76.0,0.0,57.5124893188,66.75,218.4,0.0,-459.434535693,178.765679458,1,0,0
2015-07-25 07:25:00-07:00,26.7199993134,60.0,76.0,0.0,57.5124893188,66.75,220.0,0.0,-469.759760324,173.115914279,1,0,0
2015-07-25 07:30:00-07:00,26.7199993134,60.1,76.0,0.0,57.5124893188,66.75,218.4,0.0,-459.434535693,178.765679458,1,0,0
2015-07-25 07:35:00-07:00,26.3999996185,60.2,76.0,0.0,57.5124893188,66.75,220.0,0.0,-455.84095261,187.034721992,1,0,0
2015-07-25 07:40:00-07:00,26.3999996185,60.0,76.0,0.0,57.5124893188,66.75,216.8,0.0,-462.926891083,170.597864616,1,0,0
2015-07-25 07:45:00-07:00,26.3199993134,60.3,76.0,0.0,57.5124893188,66.75,220.0,0.0,-448.881548754,193.994125849,1,0,0
2015-07-25 07:50:00-07:00,26.5599994659,60.2,76.0,0.0,57.9224899292,66.75,217.6,0.0,-450.868142218,156.772020535,1,0,0
2015-07-25 07:55:00-07:00,26.5599994659,60.4,76.0,0.0,57.6149894714,66.75,216.0,0.0,-433.887196808,190.296127767,1,0,0
2015-07-25 08:00:00-07:00,26.5599994659,60.1,76.0,0.0,57.2087379456,66.75,220.8,0.0,-464.483266854,201.946292388,1,0,0
2015-07-25 08:05:00-07:00,26.5599994659,60.1,76.0,0.0,57.00623703,66.75,219.2,0.0,-461.11744608,214.524523232,1,0,0
2015-07-25 08:10:00-07:00,26.3999996185,59.8,76.0,0.0,57.00623703,66.75,216.8,0.0,-476.643243411,191.60118609,1,0,0
2015-07-25 08:15:00-07:00,26.1599994659,59.9,76.0,0.0,57.00623703,66.75,222.4,0.0,-481.919736881,203.585618844,1,0,0
2015-07-25 08:20:00-07:00,26.3199993134,59.5,76.0,0.0,57.00623703,66.75,218.4,0.0,-500.887275755,172.288846953,1,0,0
2015-07-25 08:25:00-07:00,26.1599994659,59.8,76.0,0.0,57.00623703,66.75,222.4,0.0,-488.955061507,196.550294218,1,0,0
2015-07-25 08:30:00-07:00,26.5599994659,59.8,76.0,0.0,57.00623703,66.75,220.0,0.0,-483.678568037,194.429247878,1,0,0
2015-07-25 08:35:00-07:00,26.3999996185,60.0,76.0,0.0,57.00623703,66.75,222.4,0.0,-474.884412255,210.62094347,1,0,0
2015-07-25 08:40:00-07:00,26.3999992371,59.9,76.0,0.0,56.2999847412,66.75,214.4,0.0,-464.584494547,244.162229104,1,0,0
2015-07-25 08:45:00-07:00,26.3999996185,59.4,76.0,0.0,55.9999847412,66.75,223.2,0.0,-518.956418859,240.062550037,1,0,0
2015-07-25 08:50:00-07:00,26.3999996185,59.3,76.0,0.0,55.9999847412,66.75,212.0,0.0,-499.6219296,221.310065947,1,0,0
2015-07-25 08:55:00-07:00,26.9599990845,59.4,76.0,0.0,56.4099853516,66.75,219.2,0.0,-509.656124615,207.330514049,1,0,0
2015-07-25 09:00:00-07:00,26.3999996185,59.5,76.0,0.0,56.5124855042,66.75,220.8,0.0,-506.391531533,208.669247039,1,0,0
2015-07-25 09:05:00-07:00,26.3999996185,59.5,76.0,0.0,56.5124855042,66.75,215.2,0.0,-493.548268052,203.376911063,1,0,0
2015-07-25 09:10:00-07:00,26.3199993134,59.4,76.0,0.0,56.5124855042,66.75,225.6,0.0,-524.536595406,206.068982699,1,0,0
2015-07-25 09:15:00-07:00,26.4799991608,59.5,76.0,0.0,56.2049850464,66.75,213.6,0.0,-489.8787642,222.642462551,1,0,0
2015-07-25 09:20:00-07:00,26.5599994659,59.1,76.0,0.0,55.4937400818,66.75,217.6,0.0,-526.586456179,248.236291554,1,0,0
2015-07-25 09:25:00-07:00,26.8799991608,59.0,76.0,0.0,55.4937400818,66.75,218.4,0.0,-535.431225807,242.240134969,1,0,0
2015-07-25 09:30:00-07:00,27.1999988556,59.1,76.0,0.0,55.4937400818,66.75,217.6,0.0,-526.586456179,248.236291554,1,0,0
2015-07-25 09:35:00-07:00,26.8799991608,58.7,76.0,0.0,55.7974868774,66.75,219.2,0.0,-558.194803149,201.263073427,1,0,0
2015-07-25 09:40:00-07:00,27.1999988556,58.8,76.0,0.0,56.1024848938,66.75,217.6,0.0,-547.236905441,185.682996113,1,0,0
2015-07-25 09:45:00-07:00,27.1999988556,59.1,76.0,0.0,56.3124855042,66.75,219.2,0.0,-530.458415415,193.288957179,1,0,0
2015-07-25 09:50:00-07:00,26.8799991608,59.0,76.0,0.0,55.6124855042,66.75,224.8,0.0,-551.121518139,240.894468603,1,0,0
2015-07-25 09:55:00-07:00,26.1599994659,58.8,76.0,0.0,55.5124855042,66.75,216.8,0.0,-545.225005053,225.463535549,1,0,0
2015-07-25 10:00:00-07:00,57.5199997723,58.9,76.0,0.0,55.1124855042,66.75,40.8,13.9999996185,-101.316266691,48.8836724533,1,0,0
2015-07-25 10:05:00-07:00,25.9999992371,58.7,76.0,0.0,55.0124855042,66.75,248.8,0.0,-633.571473648,290.224098538,1,0,0
2015-07-25 10:10:00-07:00,25.2799991608,58.7,76.0,0.0,55.0124855042,66.75,216.8,0.0,-552.083181217,252.896240205,1,0,0
2015-07-25 10:15:00-07:00,25.0399990082,58.3,76.0,0.0,54.8099876404,66.75,219.2,0.0,-585.931190884,242.000840008,1,0,0
2015-07-25 10:20:00-07:00,25.4399990082,58.4,76.0,0.0,54.5062408447,66.75,220.0,0.0,-581.11022203,270.982424821,1,0,0
2015-07-25 10:25:00-07:00,26.1599994659,58.0,76.0,0.0,54.5062408447,66.75,217.6,0.0,-602.304770139,240.492320564,1,0,0
2015-07-25 10:30:00-07:00,26.5999994278,58.3,76.0,0.0,54.2062408447,66.75,218.4,0.0,-583.79275588,282.82922357,1,0,0
2015-07-25 10:35:00-07:00,26.1999994914,58.0,76.0,0.0,54.0062408447,66.75,216.8,0.0,-600.090414366,273.899038442,1,0,0
2015-07-25 10:40:00-07:00,26.5599994659,57.7,76.0,0.0,53.7024894714,66.8,220.0,0.0,-633.305750955,278.202901895,1,0,0
2015-07-25 10:45:00-07:00,26.1599994659,57.4,76.0,0.0,53.4999885559,66.75,218.4,0.0,-645.971865974,269.443601055,1,0,0
2015-07-25 10:50:00-07:00,26.3199993134,57.3,76.0,0.0,53.0949867249,66.8,216.0,0.0,-649.122577902,287.323058661,1,0,0
2015-07-25 10:55:00-07:00,26.7199993134,57.1,76.0,0.0,52.9937362671,66.9,215.2,0.0,-667.14110716,279.536462558,1,0,0
2015-07-25 11:00:00-07:00,27.3999991417,57.0,76.0,0.0,52.9937362671,66.95,219.2,0.0,-689.942644887,277.798210653,1,0,0
2015-07-25 11:05:00-07:00,26.8799991608,56.9,76.0,0.0,52.9937362671,66.9,219.2,0.0,-693.409693353,270.864113719,1,0,0
2015-07-25 11:10:00-07:00,27.4666659037,56.8,76.0,0.0,52.9937362671,66.9,217.6,0.0,-695.231791818,262.003520313,1,0,0
2015-07-25 11:15:00-07:00,28.1999998093,56.8,76.0,0.0,52.9937362671,66.9,216.8,0.0,-692.675792583,261.040272077,1,0,0
2015-07-25 11:20:00-07:00,27.8399997711,56.8,76.0,0.0,52.9937362671,66.95,216.8,0.0,-696.104880665,261.040272077,1,0,0
2015-07-25 11:25:00-07:00,28.1333332062,56.8,76.0,0.0,52.9937362671,67.0,220.0,0.0,-709.859193378,264.893265022,1,0,0
2015-07-25 11:30:00-07:00,27.1999992371,56.9,76.0,0.0,52.9937362671,67.0,212.0,0.0,-677.339797175,261.967117283,1,0,0
2015-07-25 11:35:00-07:00,28.0,56.9,76.0,0.0,52.9937362671,66.95,220.8,0.0,-701.963433366,272.841224039,1,0,0
2015-07-25 11:40:00-07:00,27.3599990845,56.9,76.0,0.0,52.9937362671,67.0,220.0,0.0,-702.899789521,271.852668879,1,0,0
2015-07-25 11:45:00-07:00,28.0,56.8,76.0,0.0,52.9937362671,67.0,216.0,0.0,-696.952662589,260.07702384,1,0,0
2015-07-25 11:50:00-07:00,28.1599998474,56.9,76.0,0.0,52.9937362671,67.25,221.6,0.0,-725.536832248,273.829779198,1,0,0
2015-07-25 11:55:00-07:00,27.4666659037,57.1,76.0,0.0,52.9937362671,67.25,215.2,0.0,-690.967575273,279.536462558,1,0,0
2015-07-25 12:00:00-07:00,28.1999998093,57.3,76.0,0.0,52.9937362671,67.3,220.0,0.0,-695.940385665,299.690284306,1,0,0
2015-07-25 12:05:00-07:00,27.8399997711,56.8,76.0,0.0,52.9937362671,67.5,214.4,0.0,-725.701327248,258.150527367,1,0,0
2015-07-25 12:10:00-07:00,28.6666660309,57.0,76.0,0.0,52.9937362671,67.5,217.6,0.0,-722.765724167,275.770486488,1,0,0
2015-07-25 12:15:00-07:00,28.1999998093,56.8,76.0,0.0,52.9937362671,67.7,225.6,0.0,-777.884202711,271.636002677,1,0,0
2015-07-25 12:20:00-07:00,28.1599994659,57.0,76.0,0.0,52.9937362671,67.75,220.0,0.0,-748.13591459,278.812072736,1,0,0
2015-07-25 12:25:00-07:00,27.8666664759,57.0,76.0,0.0,52.9937362671,67.75,220.0,0.0,-748.13591459,278.812072736,1,0,0
2015-07-25 12:30:00-07:00,27.8399993896,57.0,76.0,0.0,52.9937362671,67.75,222.4,0.0,-756.297397294,281.853658984,1,0,0
2015-07-25 12:35:00-07:00,28.1999998093,57.0,76.0,0.0,52.9937362671,67.95,212.8,0.0,-737.114749573,269.687313992,1,0,0
2015-07-25 12:40:00-07:00,28.0,56.9,76.0,0.0,52.9937362671,68.0,217.6,0.0,-764.066622691,268.8870034,1,0,0
2015-07-25 12:45:00-07:00,27.8399997711,57.0,76.0,0.0,52.9937362671,68.0,223.2,0.0,-776.669470402,282.867521066,1,0,0
2015-07-25 12:50:00-07:00,27.8399997711,57.0,76.0,0.0,52.9937362671,68.1,220.0,0.0,-772.493828088,278.812072736,1,0,0
2015-07-25 12:55:00-07:00,28.3199996948,57.1,76.0,0.0,52.9937362671,68.25,220.0,0.0,-775.973530016,285.771476592,1,0,0
2015-07-25 13:00:00-07:00,27.8399997711,57.1,76.0,0.0,52.9937362671,68.45,215.2,0.0,-772.658323088,279.536462558,1,0,0
2015-07-25 13:05:00-07:00,27.9999996185,57.2,76.0,0.0,52.9937362671,68.55,217.6,0.0,-781.275330409,289.537452662,1,0,0
2015-07-25 13:10:00-07:00,28.1599998474,57.125,76.0,0.0,52.9937362671,68.75,223.0,0.0,-820.062935131,291.431936569,1,0,0
2015-07-25 13:15:00-07:00,27.9999996185,57.4166666667,76.0,0.0,52.9937362671,68.75,217.333333333,0.0,-779.17204391,304.078563486,1,0,0
2015-07-25 13:20:00-07:00,27.8399997711,57.5,76.0,0.0,52.9937362671,68.75,214.4,0.0,-763.00373192,305.626315131,1,0,0
2015-07-25 13:25:00-07:00,27.866666158,57.6,76.0,0.0,52.9937362671,68.95,220.0,0.0,-789.89233773,320.568495876,1,0,0
2015-07-25 13:30:00-07:00,28.0,57.9,76.0,0.0,52.9937362671,69.05,218.4,0.0,-770.330086162,338.963458664,1,0,0
2015-07-25 13:35:00-07:00,28.0,57.4,76.0,0.0,52.9937362671,69.25,223.2,0.0,-836.684838569,311.110047263,1,0,0
2015-07-25 13:40:00-07:00,27.1999988556,57.5,76.0,0.0,52.9937362671,69.3,220.0,0.0,-821.209655085,313.609092019,1,0,0
2015-07-25 13:45:00-07:00,27.1999988556,57.6,76.0,0.0,52.9937362671,69.5,213.6,0.0,-804.076868136,311.242866905,1,0,0
2015-07-25 13:50:00-07:00,27.8399997711,57.5,76.0,0.0,52.9937362671,69.5,221.6,0.0,-841.202124345,315.889885415,1,0,0
2015-07-25 13:55:00-07:00,27.1999992371,57.2,76.0,0.0,52.9937362671,69.75,215.2,0.0,-854.349070904,286.344024876,1,0,0
2015-07-25 14:00:00-07:00,28.0,57.4,76.0,0.0,52.9937362671,69.75,219.2,0.0,-856.360971291,305.534598387,1,0,0
2015-07-25 14:05:00-07:00,27.5199993134,57.75,76.0,0.0,52.9937362671,69.75,216.0,0.0,-819.944308929,324.98928163,1,0,0
2015-07-25 14:10:00-07:00,27.5199993134,57.5833333333,76.0,0.0,52.9937362671,69.75,222.666666667,0.0,-856.990832489,323.280214569,1,0,0
2015-07-25 14:15:00-07:00,27.0399990082,57.5,76.0,0.0,52.9937362671,69.75,218.0,0.0,-844.776727235,310.758100273,1,0,0
2015-07-25 14:20:00-07:00,27.5199993134,57.9,76.0,0.0,52.9937362671,69.75,217.6,0.0,-815.692745845,337.721834273,1,0,0
2015-07-25 14:25:00-07:00,27.0399990082,57.8,76.0,0.0,52.9937362671,70.0,219.2,0.0,-845.959825891,333.270986121,1,0,0
2015-07-25 14:30:00-07:00,27.1999992371,57.9,76.0,0.0,52.9937362671,70.0,221.6,0.0,-848.212142048,343.929956227,1,0,0
2015-07-25 14:35:00-07:00,27.1999988556,57.8333333333,76.0,0.0,52.9937362671,70.0833333333,217.333333333,0.0,-842.193312167,332.724594512,1,1,0
2015-07-25 14:40:00-07:00,26.8799991608,58.0,76.0,0.0,52.9937362671,70.25,217.6,0.0,-843.226678195,344.605317361,1,1,0
2015-07-25 14:45:00-07:00,27.3599990845,57.75,76.0,0.0,52.9937362671,70.25,224.0,0.0,-885.742309028,337.025921691,1,1,0
2015-07-25 14:50:00-07:00,27.0399990082,57.6,76.0,0.0,52.9937362671,70.25,216.0,0.0,-864.357958996,314.739977769,1,1,0
2015-07-25 14:55:00-07:00,27.3599990845,57.7,76.0,0.0,52.9937362671,70.25,221.6,0.0,-879.757221711,329.909920821,1,1,0
2015-07-25 15:00:00-07:00,26.7199993134,57.9,76.0,0.0,52.9937362671,70.3,221.6,0.0,-869.242195157,343.929956227,1,1,0
2015-07-25 15:05:00-07:00,27.0399990082,57.9,76.0,0.0,52.9937362671,70.5,213.6,0.0,-851.375507438,331.51371232,1,1,0
2015-07-25 15:10:00-07:00,27.3599990845,57.9,76.0,0.0,52.9937362671,70.5,217.6,0.0,-867.318869,337.721834273,1,1,0
2015-07-25 15:15:00-07:00,27.0399990082,57.7,76.0,0.0,52.9937362671,70.5,220.0,0.0,-890.803693651,327.527899732,1,1,0
2015-07-25 15:20:00-07:00,27.1999988556,58.0,76.0,0.0,52.9937362671,70.5,222.4,0.0,-879.415578249,352.206905244,1,1,0
2015-07-25 15:25:00-07:00,26.7199993134,57.9,76.0,0.0,52.9937362671,70.5,216.8,0.0,-864.130196688,336.480209883,1,1,0
2015-07-25 15:30:00-07:00,27.3599990845,57.9,76.0,0.0,52.9937362671,70.5,216.8,0.0,-864.130196688,336.480209883,1,1,0
2015-07-25 15:35:00-07:00,27.0399990082,57.7,76.0,0.0,52.9937362671,70.5,218.4,0.0,-884.325121334,325.145878643,1,1,0
2015-07-25 15:40:00-07:00,26.8799991608,57.7,76.0,0.0,52.9937362671,70.45,224.0,0.0,-903.457155209,333.482952455,1,1,0
2015-07-25 15:45:00-07:00,27.0399990082,57.5,76.0,0.0,52.9937362671,70.25,215.2,0.0,-867.96419554,306.766711829,1,1,0
2015-07-25 15:50:00-07:00,26.8799995422,57.7,76.0,0.0,52.9937362671,70.25,224.0,0.0,-889.285278264,333.482952455,1,1,0
2015-07-25 15:55:00-07:00,26.3999996185,57.8,76.0,0.0,52.9937362671,70.25,215.2,0.0,-847.541508586,327.189398783,1,1,0
2015-07-25 16:00:00-07:00,26.3999996185,57.7,76.0,0.0,52.9937362671,70.25,221.6,0.0,-879.757221711,329.909920821,1,1,0
2015-07-25 16:05:00-07:00,26.7199993134,57.7,76.0,0.0,52.9937362671,70.25,217.6,0.0,-863.877127457,323.954868099,1,1,0
2015-07-25 16:10:00-07:00,27.1999988556,57.9,76.0,0.0,52.9937362671,70.15,216.0,0.0,-837.026482031,335.238585492,1,1,0
2015-07-25 16:15:00-07:00,26.7199993134,57.7,76.0,0.0,52.9937362671,70.05,221.6,0.0,-865.737186305,329.909920821,1,1,0
2015-07-25 16:20:00-07:00,26.5599994659,57.6,76.0,0.0,52.9937362671,70.0,220.0,0.0,-862.966078224,320.568495876,1,0,0
2015-07-25 16:25:00-07:00,26.5599994659,57.6,76.0,0.0,52.9937362671,70.0,221.6,0.0,-869.242195157,322.899903118,1,0,0
2015-07-25 16:30:00-07:00,26.3999996185,57.8,76.0,0.0,52.9937362671,69.9,218.4,0.0,-835.963591261,332.054668654,1,0,0
2015-07-25 16:35:00-07:00,26.2399990082,57.4,76.0,0.0,52.9937362671,69.75,212.8,0.0,-831.357731254,296.613880186,1,0,0
2015-07-25 16:40:00-07:00,26.7199993134,57.5,76.0,0.0,52.9937362671,69.75,218.4,0.0,-846.326776276,311.328298622,1,0,0
2015-07-25 16:45:00-07:00,26.8799991608,57.4,76.0,0.0,52.9937362671,69.75,216.0,0.0,-843.859351273,301.074239287,1,0,0
2015-07-25 16:50:00-07:00,27.1999988556,57.4,76.0,0.0,52.9937362671,69.75,217.6,0.0,-850.110161282,303.304418837,1,0,0
2015-07-25 16:55:00-07:00,27.0399990082,57.0,76.0,0.0,52.9937362671,69.75,214.4,0.0,-864.737562842,271.715038157,1,0,0
2015-07-25 17:00:00-07:00,27.0399993896,57.4,76.0,0.0,52.9937362671,69.75,223.2,0.0,-871.987996315,311.110047263,1,0,0
2015-07-25 17:05:00-07:00,27.0399990082,57.3,76.0,0.0,52.9937362671,69.75,217.6,0.0,-856.993644369,296.42093575,1,0,0
2015-07-25 17:10:00-07:00,27.5199993134,58.0,76.0,0.0,52.9937362671,69.6,220.8,0.0,-810.226450453,349.673042616,1,0,0
2015-07-25 17:15:00-07:00,26.8799991608,57.5,76.0,0.0,52.9937362671,69.6,217.6,0.0,-832.901453564,310.187901924,1,0,0
2015-07-25 17:20:00-07:00,27.1999988556,57.1,76.0,0.0,52.9937362671,69.5,217.6,0.0,-853.551902826,282.653969575,1,0,0
2015-07-25 17:25:00-07:00,27.0399993896,57.2,76.0,0.0,52.9937362671,69.5,223.2,0.0,-868.45768054,296.988784165,1,0,0
2015-07-25 17:30:00-07:00,27.1999988556,57.2,76.0,0.0,52.9937362671,69.4,220.8,0.0,-852.134715131,293.795356378,1,0,0
2015-07-25 17:35:00-07:00,27.1999992371,57.2,76.0,0.0,52.9937362671,69.4,220.8,0.0,-852.134715131,293.795356378,1,0,0
2015-07-25 17:40:00-07:00,26.5599994659,57.3,76.0,0.0,52.9937362671,69.25,220.0,0.0,-831.648760869,299.690284306,1,0,0
2015-07-25 17:45:00-07:00,27.0399993896,57.5,76.0,0.0,52.9937362671,69.25,219.2,0.0,-814.75638969,312.468695321,1,0,0
2015-07-25 17:50:00-07:00,26.8799991608,57.1,76.0,0.0,52.9937362671,69.25,216.8,0.0,-833.268403949,281.614800569,1,0,0
2015-07-25 17:55:00-07:00,27.1999988556,57.2,76.0,0.0,52.9937362671,69.2,215.2,0.0,-816.907478155,286.344024876,1,0,0
2015-07-25 18:00:00-07:00,27.1999992371,57.1,76.0,0.0,52.9937362671,69.0,224.8,0.0,-846.238202045,292.006490627,1,0,0
2015-07-25 18:05:00-07:00,27.3599990845,57.2,76.0,0.0,52.9937362671,69.0,218.4,0.0,-815.237221229,290.601928591,1,0,0
2015-07-25 18:10:00-07:00,27.3599994659,57.3,76.0,0.0,52.9937362671,68.95,212.8,0.0,-784.236240413,289.882238637,1,0,0
2015-07-25 18:15:00-07:00,27.0399990082,57.1,76.0,0.0,52.9937362671,68.9,218.4,0.0,-815.237221229,283.693138581,1,0,0
2015-07-25 18:20:00-07:00,27.3599990845,57.2,76.0,0.0,52.9937362671,68.75,224.8,0.0,-821.348843162,299.117736022,1,0,0
2015-07-25 18:25:00-07:00,27.2799991608,57.3,76.0,0.0,52.9937362671,68.75,218.4,0.0,-791.056456193,297.510718602,1,0,0
2015-07-25 18:30:00-07:00,27.1999992371,57.3,76.0,0.0,52.9937362671,68.75,213.6,0.0,-773.670600013,290.972021489,1,0,0
2015-07-25 18:35:00-07:00,27.1999988556,57.1,76.0,0.0,52.9937362671,68.75,224.0,0.0,-825.511832014,290.967321621,1,0,0
2015-07-25 18:40:00-07:00,27.0399990082,57.3,76.0,0.0,52.9937362671,68.7,217.6,0.0,-784.717071953,296.42093575,1,0,0
2015-07-25 18:45:00-07:00,27.3599990845,57.6,76.0,0.0,52.9937362671,68.55,217.6,0.0,-753.74139806,317.071385011,1,0,0
2015-07-25 18:50:00-07:00,28.1599994659,57.0,76.0,0.0,52.9937362671,68.5,212.8,0.0,-774.13877809,269.687313992,1,0,0
2015-07-25 18:55:00-07:00,29.6,57.2,76.0,0.0,52.9937362671,68.45,214.4,0.0,-763.00373192,285.279548947,1,0,0
2015-07-25 19:00:00-07:00,29.2799995422,57.0,76.0,0.0,52.9937362671,68.35,226.4,0.0,-812.871023918,286.922969397,1,0,0
2015-07-25 19:05:00-07:00,28.6399993896,57.0,76.0,0.0,52.9937362671,68.25,222.4,0.0,-791.474020424,281.853658984,1,0,0
2015-07-25 19:10:00-07:00,27.0399993896,57.0,76.0,0.0,52.9937362671,68.2,226.4,0.0,-802.128235056,286.922969397,1,0,0
2015-07-25 19:15:00-07:00,27.1999988556,57.1,76.0,0.0,52.9937362671,68.0,220.0,0.0,-758.575020375,285.771476592,1,0,0
2015-07-25 19:20:00-07:00,27.1999992371,57.3,76.0,0.0,52.9937362671,68.0,215.2,0.0,-728.409168021,293.151587193,1,0,0
2015-07-25 19:25:00-07:00,27.1999988556,57.2,76.0,0.0,53.4999885559,68.0,218.4,0.0,-746.149321125,255.626021034,1,0,0
2015-07-25 19:30:00-07:00,27.3599990845,57.3,76.0,0.0,53.7024894714,68.0,219.2,0.0,-741.948371888,249.454867245,1,0,0
2015-07-25 19:35:00-07:00,27.6799995422,57.5,76.0,0.0,54.0062408447,68.0,220.8,0.0,-733.394631875,244.028972337,1,0,0
2015-07-25 19:40:00-07:00,27.1999988556,57.9,76.0,0.0,54.0062408447,68.0,220.0,0.0,-702.899789521,270.982424821,1,0,0
2015-07-25 19:45:00-07:00,27.1999988556,58.0,76.0,0.0,54.5124893188,68.0,216.8,0.0,-685.817616419,239.179626258,1,0,0
2015-07-25 19:50:00-07:00,27.5199993134,58.2,76.0,0.0,54.5124893188,68.0,219.2,0.0,-679.541499486,255.695565065,1,0,0
2015-07-25 19:55:00-07:00,27.1999988556,58.1,76.0,0.0,54.7174880981,67.9,221.6,0.0,-686.981734882,237.114683122,1,0,0
2015-07-25 20:00:00-07:00,27.6799995422,58.2,76.0,0.0,55.0249862671,67.75,212.0,0.0,-640.454956735,212.927045334,1,0,0
2015-07-25 20:05:00-07:00,27.6799995422,58.4,76.0,0.0,55.0249862671,67.75,227.2,0.0,-672.000036398,242.567845065,1,0,0
2015-07-25 20:10:00-07:00,27.6799995422,58.4,76.0,0.0,55.0249862671,67.75,215.2,0.0,-636.507076729,229.756163107,1,0,0
2015-07-25 20:15:00-07:00,27.9999996185,58.3,76.0,0.0,55.0249862671,67.75,223.2,0.0,-667.229681391,231.236652863,1,0,0
2015-07-25 20:20:00-07:00,27.8399997711,58.4,76.0,0.0,55.0249862671,67.75,216.8,0.0,-641.239471352,231.464387369,1,0,0
2015-07-25 20:25:00-07:00,28.1599998474,58.2,76.0,0.0,55.0249862671,67.6,224.8,0.0,-668.457067162,225.783017883,1,0,0
2015-07-25 20:30:00-07:00,27.8399997711,58.1,76.0,0.0,55.0249862671,67.55,212.8,0.0,-636.140126344,206.99890207,1,0,0
2015-07-25 20:35:00-07:00,27.9999996185,58.1,76.0,0.0,55.0249862671,67.5,221.6,0.0,-658.941664071,215.559007043,1,0,0
2015-07-25 20:40:00-07:00,27.1999988556,58.2,76.0,0.0,55.0249862671,67.5,220.8,0.0,-649.578102518,221.765526462,1,0,0
2015-07-25 20:45:00-07:00,28.0,58.4,76.0,0.0,55.4299880981,67.3,220.0,0.0,-619.386943242,206.695122841,1,0,0
2015-07-25 20:50:00-07:00,27.8399997711,58.5,76.0,0.0,55.5312385559,67.4,210.4,0.0,-592.359149355,197.592472321,1,0,0
2015-07-25 20:55:00-07:00,27.6799995422,58.6,76.0,0.0,55.5312385559,67.45,218.4,0.0,-611.427915922,212.014284093,1,0,0
2015-07-25 21:00:00-07:00,27.9999996185,58.8,76.0,0.0,55.5312385559,67.4,222.4,0.0,-605.037917835,229.967978841,1,0,0
2015-07-25 21:05:00-07:00,27.5199993134,58.6,76.0,0.0,55.5312385559,67.35,218.4,0.0,-604.519125912,212.014284093,1,0,0
2015-07-25 21:10:00-07:00,27.9999996185,58.5,76.0,0.0,55.5312385559,67.25,215.2,0.0,-595.661702821,202.100285378,1,0,0
2015-07-25 21:15:00-07:00,27.8399997711,58.5,76.0,0.0,55.5312385559,67.3,217.6,0.0,-605.746511683,204.354191906,1,0,0
2015-07-25 21:20:00-07:00,27.8399997711,58.6,76.0,0.0,55.5312385559,67.25,224.0,0.0,-612.933677847,217.450547788,1,0,0
2015-07-25 21:25:00-07:00,27.6799995422,58.6,76.0,0.0,55.7337379456,67.25,217.6,0.0,-595.421287052,197.298663755,1,0,0
2015-07-25 21:30:00-07:00,28.0,58.8,76.0,0.0,56.03748703,67.25,222.4,0.0,-594.484930896,194.351755273,1,0,0
2015-07-25 21:35:00-07:00,28.3199996948,58.8,76.0,0.0,56.03748703,67.15,213.6,0.0,-564.205197389,186.661577906,1,0,0
2015-07-25 21:40:00-07:00,27.8399997711,58.8,76.0,0.0,56.03748703,67.1,224.0,0.0,-588.132893195,195.749969339,1,0,0
2015-07-25 21:45:00-07:00,28.1599998474,58.9,76.0,0.0,56.03748703,67.0,215.2,0.0,-551.412547755,194.86735429,1,0,0
2015-07-25 21:50:00-07:00,27.6799995422,59.1,76.0,0.0,56.03748703,67.0,218.4,0.0,-545.794410823,211.582590137,1,0,0
2015-07-25 21:55:00-07:00,28.0,59.5,76.0,0.0,56.13748703,67.0,224.8,0.0,-533.34340465,239.116548745,1,0,0
2015-07-25 22:00:00-07:00,66.959998703,59.6,76.0,0.0,56.53748703,67.05,43.2,19.7599998474,-101.809751692,41.8515013458,1,0,0
2015-07-25 22:05:00-07:00,28.5599998474,59.9,76.0,0.0,56.53748703,67.05,231.2,0.0,-522.929605789,245.924137321,1,0,0
2015-07-25 22:10:00-07:00,27.6000003815,59.6,76.0,0.0,56.53748703,67.15,218.4,0.0,-521.613645787,211.582590137,1,0,0
2015-07-25 22:15:00-07:00,27.6000003815,59.5,76.0,0.0,56.53748703,67.1,221.6,0.0,-532.761345419,207.672683645,1,0,0
2015-07-25 22:20:00-07:00,27.6000003815,59.5,76.0,0.0,56.53748703,67.1,220.8,0.0,-530.838019262,206.922962765,1,0,0
2015-07-25 22:25:00-07:00,27.7600002289,59.5,76.0,0.0,56.53748703,67.0,216.0,0.0,-512.46519308,202.424637488,1,0,0
2015-07-25 22:30:00-07:00,27.2799999237,59.5,76.0,0.0,56.53748703,67.0,222.4,0.0,-527.64934695,208.422404525,1,0,0
2015-07-25 22:35:00-07:00,27.2799999237,59.7,76.0,0.0,56.53748703,67.0,219.2,0.0,-506.189076148,219.291714873,1,0,0
2015-07-25 22:40:00-07:00,27.2799999237,59.7,76.0,0.0,56.8412361145,67.0,220.8,0.0,-509.883886923,199.676389278,1,0,0
2015-07-25 22:45:00-07:00,27.6000003815,59.6,76.0,0.0,57.0437355042,67.0,216.8,0.0,-507.50503615,175.313122348,1,0,0
2015-07-25 22:50:00-07:00,27.6,59.8,76.0,0.0,57.0437355042,66.9,218.4,0.0,-490.52409074,190.42452615,1,0,0
2015-07-25 22:55:00-07:00,27.4400001526,59.7,76.0,0.0,57.0437355042,66.85,216.0,0.0,-488.550150737,181.499079698,1,0,0
2015-07-25 23:00:00-07:00,27.7600002289,59.7,76.0,0.0,57.0437355042,66.95,217.6,0.0,-499.052523829,182.843517326,1,0,0
2015-07-25 23:05:00-07:00,27.4400001526,59.8,76.0,0.0,57.0437355042,66.8,217.6,0.0,-481.843816111,189.727000413,1,0,0
2015-07-25 23:10:00-07:00,27.4400001526,59.6,76.0,0.0,56.53748703,66.75,219.2,0.0,-495.787930748,212.35761794,1,0,0
2015-07-25 23:15:00-07:00,27.4400001526,59.5,76.0,0.0,56.53748703,66.8,216.0,0.0,-498.799454598,202.424637488,1,0,0
2015-07-25 23:20:00-07:00,27.6000003815,59.7,76.0,0.0,56.2337379456,66.75,220.0,0.0,-490.637971894,241.231175098,1,0,0
2015-07-25 23:25:00-07:00,27.2799999237,59.6,76.0,0.0,56.0312385559,66.75,214.4,0.0,-484.931260731,242.042515571,1,0,0
2015-07-25 23:30:00-07:00,27.4399997711,59.5,76.0,0.0,56.3349876404,66.75,220.8,0.0,-506.391531533,221.066959463,1,0,0
2015-07-25 23:35:00-07:00,27.5999996185,59.5,76.0,0.0,56.53748703,66.75,215.2,0.0,-493.548268052,201.674916608,1,0,0
2015-07-25 23:40:00-07:00,27.4400001526,59.5,76.0,0.0,56.7399864197,66.75,218.4,0.0,-500.887275755,190.683542523,1,0,0
2015-07-25 23:45:00-07:00,27.9200000763,59.6,76.0,0.0,57.0437355042,66.75,218.4,0.0,-493.978485745,176.606946129,1,0,0
