Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-25 23:50:00-07:00,27.6000003815,59.6,76.0,0.0,57.0437355042,66.75,220.8,0.0,-499.406820753,178.547681801,1,0,0
2015-07-25 23:55:00-07:00,27.6,59.6,76.0,0.0,57.0437355042,66.75,216.8,0.0,-490.359595739,175.313122348,1,0,0
2015-07-26 00:00:00-07:00,27.2799999237,59.8,76.0,0.0,57.0437355042,66.75,212.0,0.0,-466.090256472,184.844320255,1,0,0
2015-07-26 00:05:00-07:00,27.6000003815,59.6,76.0,0.0,56.6387367249,66.75,216.8,0.0,-490.359595739,203.088652095,1,0,0
2015-07-26 00:10:00-07:00,27.2799999237,59.8,76.0,0.0,56.53748703,66.75,219.2,0.0,-481.919736881,226.225811807,1,0,0
2015-07-26 00:15:00-07:00,27.4399997711,59.7,76.0,0.0,56.53748703,66.75,222.4,0.0,-495.990386133,222.493053777,1,0,0
2015-07-26 00:20:00-07:00,27.6000003815,59.5,76.0,0.0,56.53748703,66.75,216.8,0.0,-497.217771904,203.174358368,1,0,0
2015-07-26 00:25:00-07:00,27.6000003815,59.3,76.0,0.0,56.53748703,66.7,220.0,0.0,-514.995885392,192.254434173,1,0,0
2015-07-26 00:30:00-07:00,27.6000003815,59.4,76.0,0.0,56.53748703,66.75,218.4,0.0,-507.796065766,197.765010116,1,0,0
2015-07-26 00:35:00-07:00,27.2799999237,59.3,76.0,0.0,56.53748703,66.75,220.8,0.0,-520.360953092,192.953541206,1,0,0
2015-07-26 00:40:00-07:00,27.7600002289,59.1,76.0,0.0,56.1324882507,66.7,218.4,0.0,-525.068040792,205.019155291,1,0,0
2015-07-26 00:45:00-07:00,27.6000003815,58.9,76.0,0.0,56.0312385559,66.55,215.2,0.0,-520.778517324,195.29272306,1,0,0
2015-07-26 00:50:00-07:00,27.9200000763,59.4,76.0,0.0,56.0312385559,66.5,224.8,0.0,-504.898423069,239.560893073,1,0,0
2015-07-26 00:55:00-07:00,27.7599998474,58.9,76.0,0.0,56.0312385559,66.55,214.4,0.0,-518.842537705,194.566727807,1,0,0
2015-07-26 01:00:00-07:00,28.3999996185,58.9,76.0,0.0,56.0312385559,66.5,221.6,0.0,-532.761345419,201.100685084,1,0,0
2015-07-26 01:05:00-07:00,27.7600002289,58.9,76.0,0.0,56.0312385559,66.5,223.2,0.0,-536.607997732,202.55267559,1,0,0
2015-07-26 01:10:00-07:00,27.9200000763,59.1,76.0,0.0,56.0312385559,66.5,215.2,0.0,-503.759611529,208.907847696,1,0,0
2015-07-26 01:15:00-07:00,28.2399997711,59.2,76.0,0.0,56.0312385559,66.45,220.0,0.0,-504.556779607,220.526906148,1,0,0
2015-07-26 01:20:00-07:00,27.6000003815,59.5,76.0,0.0,56.0312385559,66.35,217.6,0.0,-471.51859148,238.771607343,1,0,0
2015-07-26 01:25:00-07:00,27.6000003815,59.2,76.0,0.0,56.0312385559,66.25,215.2,0.0,-479.933143416,215.715410014,1,0,0
2015-07-26 01:30:00-07:00,28.0799999237,59.1,76.0,0.0,56.0312385559,66.35,219.2,0.0,-502.722027681,212.790893192,1,0,0
2015-07-26 01:35:00-07:00,27.9200000763,58.8,76.0,0.0,56.0312385559,66.3,215.2,0.0,-510.567173847,188.485160742,1,0,0
2015-07-26 01:40:00-07:00,28.3999996185,59.3,76.0,0.0,56.0312385559,66.25,216.0,0.0,-474.884412255,223.350195277,1,0,0
2015-07-26 01:45:00-07:00,28.3999996185,59.0,76.0,0.0,56.0312385559,66.15,221.6,0.0,-501.216265756,208.110702787,1,0,0
2015-07-26 01:50:00-07:00,28.3999996185,58.9,76.0,0.0,56.0312385559,66.25,220.0,0.0,-511.516183464,199.648694578,1,0,0
2015-07-26 01:55:00-07:00,28.0799999237,59.3,76.0,0.0,56.0312385559,66.25,215.2,0.0,-473.125581098,222.522972332,1,0,0
2015-07-26 02:00:00-07:00,28.5599994659,58.6,76.0,0.0,56.0312385559,66.25,222.4,0.0,-538.202333889,180.720706459,1,0,0
2015-07-26 02:05:00-07:00,28.2399997711,58.8,76.0,0.0,56.0312385559,66.2,216.0,0.0,-505.632323839,189.185849072,1,0,0
2015-07-26 02:10:00-07:00,28.3999996185,59.0,76.0,0.0,56.0312385559,66.25,220.8,0.0,-506.391531533,207.359400611,1,0,0
2015-07-26 02:15:00-07:00,28.3999996185,59.1,76.0,0.0,56.0312385559,66.1,218.4,0.0,-483.615300729,212.014284093,1,0,0
2015-07-26 02:20:00-07:00,28.2399997711,59.0,76.0,0.0,56.0312385559,66.0,216.0,0.0,-478.300846875,202.851587554,1,0,0
2015-07-26 02:25:00-07:00,27.6000003815,58.9,76.0,0.0,56.0312385559,66.05,218.4,0.0,-493.978485745,198.196704072,1,0,0
2015-07-26 02:30:00-07:00,27.4400001526,59.1,76.0,0.0,56.0312385559,66.25,214.4,0.0,-484.931260731,208.131238597,1,0,0
2015-07-26 02:35:00-07:00,27.9200000763,59.2,76.0,0.0,56.0312385559,66.2,220.0,0.0,-487.158269965,220.526906148,1,0,0
2015-07-26 02:40:00-07:00,27.6000003815,59.3,76.0,0.0,56.0312385559,66.1,217.6,0.0,-468.076849937,225.004641168,1,0,0
2015-07-26 02:45:00-07:00,27.6,59.4,76.0,0.0,56.0312385559,66.0,220.0,0.0,-459.320654539,234.445713861,1,0,0
2015-07-26 02:50:00-07:00,27.6,59.5,76.0,0.0,56.0312385559,66.1,220.8,0.0,-460.990911464,242.28295451,1,0,0
2015-07-26 02:55:00-07:00,27.1199996948,59.3,76.0,0.0,56.0312385559,66.15,219.2,0.0,-474.985639947,226.659087059,1,0,0
2015-07-26 03:00:00-07:00,27.4400001526,59.2,76.0,0.0,56.0312385559,66.2,216.0,0.0,-478.300846875,216.517326036,1,0,0
2015-07-26 03:05:00-07:00,27.7600002289,58.9,76.0,0.0,56.0312385559,66.2,218.4,0.0,-504.341670761,198.196704072,1,0,0
2015-07-26 03:10:00-07:00,27.4400001526,59.0,76.0,0.0,56.0312385559,66.0,213.6,0.0,-472.986393021,200.597681026,1,0,0
2015-07-26 03:15:00-07:00,27.6,58.8,76.0,0.0,56.0312385559,66.0,224.8,0.0,-512.009668464,196.893420701,1,0,0
2015-07-26 03:20:00-07:00,27.6,59.2,76.0,0.0,56.0312385559,66.05,215.2,0.0,-466.31801878,215.715410014,1,0,0
2015-07-26 03:25:00-07:00,27.2799999237,59.3,76.0,0.0,56.0312385559,66.0,214.4,0.0,-454.411111454,221.695749386,1,0,0
2015-07-26 03:30:00-07:00,27.7600002289,59.3,76.0,0.0,56.0312385559,66.0,224.0,0.0,-474.757877639,231.622424732,1,0,0
2015-07-26 03:35:00-07:00,27.4400001526,59.2,76.0,0.0,56.0312385559,66.0,216.8,0.0,-466.355979165,217.319242059,1,0,0
2015-07-26 03:40:00-07:00,27.7600002289,59.2,76.0,0.0,56.0312385559,66.0,226.4,0.0,-487.006428427,226.942234327,1,0,0
2015-07-26 03:45:00-07:00,27.7600002289,59.1,76.0,0.0,56.0312385559,66.0,214.4,0.0,-467.975622244,208.131238597,1,0,0
2015-07-26 03:50:00-07:00,27.6000003815,59.1,76.0,0.0,56.0312385559,66.0,218.4,0.0,-476.706510719,212.014284093,1,0,0
2015-07-26 03:55:00-07:00,27.4400001526,59.4,76.0,0.0,56.0312385559,66.0,220.8,0.0,-460.990911464,235.29824373,1,0,0
2015-07-26 04:00:00-07:00,27.9200000763,59.5,76.0,0.0,56.0312385559,66.0,220.8,0.0,-454.006200685,242.28295451,1,0,0
2015-07-26 04:05:00-07:00,27.4400001526,59.4,76.0,0.0,56.0312385559,66.0,213.6,0.0,-445.958599134,227.625474913,1,0,0
2015-07-26 04:10:00-07:00,27.6800003052,59.2,76.0,0.0,56.0312385559,66.0,221.6,0.0,-476.681203796,222.130738193,1,0,0
2015-07-26 04:15:00-07:00,27.4400001526,59.2,76.0,0.0,56.0312385559,66.0,210.4,0.0,-452.58901299,210.90391388,1,0,0
2015-07-26 04:20:00-07:00,27.7600002289,59.3,76.0,0.0,56.0312385559,66.0,223.2,0.0,-473.06231379,230.795201787,1,0,0
2015-07-26 04:25:00-07:00,27.7600002289,59.1,76.0,0.0,56.0312385559,66.0,216.0,0.0,-471.467977634,209.684456795,1,0,0
2015-07-26 04:30:00-07:00,27.2799999237,58.9,76.0,0.0,56.0312385559,65.95,216.8,0.0,-483.501419575,196.744713566,1,0,0
2015-07-26 04:35:00-07:00,27.7600002289,59.2,76.0,0.0,56.0312385559,66.0,220.0,0.0,-473.239462252,220.526906148,1,0,0
2015-07-26 04:40:00-07:00,27.4400001526,59.1,76.0,0.0,56.0312385559,65.9,215.2,0.0,-462.914237621,208.907847696,1,0,0
2015-07-26 04:45:00-07:00,27.4399997711,59.2,76.0,0.0,56.0312385559,66.0,221.6,0.0,-476.681203796,222.130738193,1,0,0
2015-07-26 04:50:00-07:00,27.2799999237,59.5,76.0,0.0,56.0312385559,65.95,220.0,0.0,-448.881548754,241.405117718,1,0,0
2015-07-26 04:55:00-07:00,27.6000003815,59.5,76.0,0.0,56.0312385559,66.0,219.2,0.0,-450.71630068,240.527280926,1,0,0
2015-07-26 05:00:00-07:00,27.2799999237,59.5,76.0,0.0,56.0312385559,65.95,213.6,0.0,-435.823176426,234.382423384,1,0,0
2015-07-26 05:05:00-07:00,27.6,59.5,76.0,0.0,56.0312385559,65.9,218.4,0.0,-442.162560667,239.649444135,1,0,0
2015-07-26 05:10:00-07:00,27.7600002289,59.4,76.0,0.0,56.0312385559,65.95,219.2,0.0,-454.183349146,233.593183993,1,0,0
2015-07-26 05:15:00-07:00,27.9200000763,59.0,76.0,0.0,56.0312385559,65.85,214.4,0.0,-464.584494547,201.348983202,1,0,0
2015-07-26 05:20:00-07:00,28.0799999237,58.9,76.0,0.0,56.0312385559,65.75,222.4,0.0,-481.919736881,201.826680337,1,0,0
2015-07-26 05:25:00-07:00,27.6000003815,59.0,76.0,0.0,56.0312385559,65.75,221.6,0.0,-473.176194944,208.110702787,1,0,0
2015-07-26 05:30:00-07:00,27.7600002289,58.9,76.0,0.0,56.0312385559,65.75,218.4,0.0,-473.252115714,198.196704072,1,0,0
2015-07-26 05:35:00-07:00,27.6000003815,59.2,76.0,0.0,56.0312385559,65.75,217.6,0.0,-450.868142218,218.121158081,1,0,0
2015-07-26 05:40:00-07:00,27.6000003815,59.3,76.0,0.0,56.0312385559,65.75,220.0,0.0,-448.881548754,227.486310005,1,0,0
2015-07-26 05:45:00-07:00,27.4400001526,59.4,76.0,0.0,56.0312385559,65.75,216.8,0.0,-435.494186426,231.035594387,1,0,0
2015-07-26 05:50:00-07:00,27.4400001526,59.3,76.0,0.0,56.0312385559,65.75,215.2,0.0,-439.087769508,222.522972332,1,0,0
2015-07-26 05:55:00-07:00,27.9200000763,59.3,76.0,0.0,56.0312385559,65.75,216.8,0.0,-442.35236259,224.177418223,1,0,0
2015-07-26 06:00:00-07:00,27.9200000763,59.1,76.0,0.0,56.0312385559,65.75,220.8,0.0,-464.483266854,214.344111391,1,0,0
2015-07-26 06:05:00-07:00,27.6000003815,59.3,76.0,0.0,56.0312385559,65.7,220.0,0.0,-445.401846825,227.486310005,1,0,0
2015-07-26 06:10:00-07:00,28.0799999237,59.2,76.0,0.0,56.0312385559,65.7,215.2,0.0,-442.491550667,215.715410014,1,0,0
2015-07-26 06:15:00-07:00,28.0799999237,59.0,76.0,0.0,56.0312385559,65.75,216.8,0.0,-462.926891083,203.60288973,1,0,0
2015-07-26 06:20:00-07:00,28.0799999237,59.2,76.0,0.0,56.0312385559,65.7,216.8,0.0,-445.781450672,217.319242059,1,0,0
2015-07-26 06:25:00-07:00,27.6000003815,59.4,76.0,0.0,56.0312385559,65.65,218.4,0.0,-431.799375651,232.740654124,1,0,0
2015-07-26 06:30:00-07:00,28.0799999237,59.2,76.0,0.0,56.0312385559,65.5,219.2,0.0,-436.848106813,219.724990126,1,0,0
2015-07-26 06:35:00-07:00,28.3999996185,59.3,76.0,0.0,56.0312385559,65.5,219.2,0.0,-429.914009879,226.659087059,1,0,0
2015-07-26 06:40:00-07:00,28.0799999237,58.9,76.0,0.0,56.0312385559,65.55,222.4,0.0,-467.849087629,201.826680337,1,0,0
2015-07-26 06:45:00-07:00,27.7600002289,59.1,76.0,0.0,56.0312385559,65.6,220.8,0.0,-454.006200685,214.344111391,1,0,0
2015-07-26 06:50:00-07:00,27.6000003815,58.8,76.0,0.0,56.0312385559,65.5,224.8,0.0,-476.453441488,196.893420701,1,0,0
2015-07-26 06:55:00-07:00,27.7600002289,59.1,76.0,0.0,56.0312385559,65.65,220.8,0.0,-457.498556075,214.344111391,1,0,0
2015-07-26 07:00:00-07:00,27.2799999237,59.0,76.0,0.0,56.0312385559,65.75,212.8,0.0,-454.385804531,199.84637885,1,0,0
2015-07-26 07:05:00-07:00,27.6,59.2,76.0,0.0,56.0312385559,65.75,216.8,0.0,-449.210538754,217.319242059,1,0,0
2015-07-26 07:10:00-07:00,27.6800003052,59.2,76.0,0.0,56.0312385559,65.65,224.0,0.0,-457.043031458,224.53648626,1,0,0
2015-07-26 07:15:00-07:00,27.7600002289,59.3,76.0,0.0,56.0312385559,65.75,216.0,0.0,-440.720066049,223.350195277,1,0,0
2015-07-26 07:20:00-07:00,27.1999996185,59.4,76.0,0.0,56.0312385559,65.7,220.0,0.0,-438.442442969,234.445713861,1,0,0
2015-07-26 07:25:00-07:00,27.7600002289,59.4,76.0,0.0,56.0312385559,65.75,219.2,0.0,-440.315155279,233.593183993,1,0,0
2015-07-26 07:30:00-07:00,27.4400001526,59.4,76.0,0.0,56.0312385559,65.75,219.2,0.0,-440.315155279,233.593183993,1,0,0
2015-07-26 07:35:00-07:00,27.6,59.4,76.0,0.0,56.0312385559,65.7,220.0,0.0,-438.442442969,234.445713861,1,0,0
2015-07-26 07:40:00-07:00,27.7600002289,59.5,76.0,0.0,56.0312385559,65.75,217.6,0.0,-430.217692956,238.771607343,1,0,0
2015-07-26 07:45:00-07:00,27.4400001526,59.3,76.0,0.0,56.0312385559,65.7,220.0,0.0,-445.401846825,227.486310005,1,0,0
2015-07-26 07:50:00-07:00,27.6000003815,59.4,76.0,0.0,56.0312385559,65.75,217.6,0.0,-437.101176044,231.888124256,1,0,0
2015-07-26 07:55:00-07:00,27.6000003815,59.3,76.0,0.0,56.0312385559,65.75,220.0,0.0,-448.881548754,227.486310005,1,0,0
2015-07-26 08:00:00-07:00,27.9200000763,58.9,76.0,0.0,56.0312385559,65.6,220.0,0.0,-466.280058395,199.648694578,1,0,0
2015-07-26 08:05:00-07:00,27.2799999237,59.1,76.0,0.0,56.0312385559,65.6,221.6,0.0,-455.651150687,215.12072049,1,0,0
2015-07-26 08:10:00-07:00,27.4400001526,59.0,76.0,0.0,56.0312385559,65.75,216.0,0.0,-461.218673772,202.851587554,1,0,0
2015-07-26 08:15:00-07:00,27.6000003815,59.1,76.0,0.0,56.0312385559,65.75,217.6,0.0,-457.751625306,211.237674994,1,0,0
2015-07-26 08:20:00-07:00,27.6,59.4,76.0,0.0,56.0312385559,65.75,220.0,0.0,-441.922144897,234.445713861,1,0,0
2015-07-26 08:25:00-07:00,27.9200000763,59.4,76.0,0.0,56.0312385559,65.75,224.0,0.0,-449.957092986,238.708363204,1,0,0
2015-07-26 08:30:00-07:00,27.7599998474,59.4,76.0,0.0,56.0312385559,65.75,216.8,0.0,-435.494186426,231.035594387,1,0,0
2015-07-26 08:35:00-07:00,27.7600002289,59.4,76.0,0.0,56.0312385559,65.75,221.6,0.0,-445.136124133,236.150773599,1,0,0
2015-07-26 08:40:00-07:00,27.7600002289,59.4,76.0,0.0,56.0312385559,65.75,213.6,0.0,-429.066227955,227.625474913,1,0,0
2015-07-26 08:45:00-07:00,28.0799999237,59.3,76.0,0.0,56.0312385559,65.75,220.0,0.0,-448.881548754,227.486310005,1,0,0
2015-07-26 08:50:00-07:00,28.2399997711,59.3,76.0,0.0,56.0312385559,65.75,220.0,0.0,-448.881548754,227.486310005,1,0,0
2015-07-26 08:55:00-07:00,28.3999996185,58.8,76.0,0.0,56.0312385559,65.75,217.6,0.0,-478.402074568,190.587225732,1,0,0
2015-07-26 09:00:00-07:00,27.6000003815,59.1,76.0,0.0,56.0312385559,65.75,222.4,0.0,-467.849087629,215.897329589,1,0,0
2015-07-26 09:05:00-07:00,27.9199996948,59.2,76.0,0.0,56.0312385559,65.75,215.2,0.0,-445.895331826,215.715410014,1,0,0
2015-07-26 09:10:00-07:00,27.6000003815,59.1,76.0,0.0,56.0312385559,65.75,221.6,0.0,-466.166177241,215.12072049,1,0,0
2015-07-26 09:15:00-07:00,27.6000003815,59.3,76.0,0.0,56.0312385559,65.75,217.6,0.0,-443.984659131,225.004641168,1,0,0
2015-07-26 09:20:00-07:00,27.6000003815,59.3,76.0,0.0,56.0312385559,65.8,220.8,0.0,-454.006200685,228.31353295,1,0,0
2015-07-26 09:25:00-07:00,27.6000003815,59.4,76.0,0.0,56.0312385559,65.85,216.8,0.0,-442.35236259,231.035594387,1,0,0
2015-07-26 09:30:00-07:00,27.4400001526,59.4,76.0,0.0,56.0312385559,66.0,216.8,0.0,-452.639626836,231.035594387,1,0,0
2015-07-26 09:35:00-07:00,27.7600002289,59.2,76.0,0.0,56.0312385559,66.0,219.2,0.0,-471.51859148,219.724990126,1,0,0
2015-07-26 09:40:00-07:00,27.7600002289,59.4,76.0,0.0,56.0312385559,66.0,217.6,0.0,-454.309883762,231.888124256,1,0,0
2015-07-26 09:45:00-07:00,27.9200000763,59.4,76.0,0.0,56.0312385559,66.0,217.6,0.0,-454.309883762,231.888124256,1,0,0
2015-07-26 09:50:00-07:00,27.9200000763,59.1,76.0,0.0,56.0312385559,66.0,220.8,0.0,-481.945043804,214.344111391,1,0,0
2015-07-26 09:55:00-07:00,28.0799999237,59.0,76.0,0.0,56.0312385559,66.0,219.2,0.0,-485.386785347,205.856796259,1,0,0
2015-07-26 10:00:00-07:00,66.8799999237,59.2,76.0,0.0,56.0312385559,66.1,45.6,20.959998703,-99.5321286116,45.7092132743,1,0,0
2015-07-26 10:05:00-07:00,28.7199993134,59.7,76.0,0.0,56.0312385559,66.2,239.2,0.0,-491.840050742,277.606740742,1,0,0
2015-07-26 10:10:00-07:00,28.2399997711,59.0,76.0,0.0,56.0312385559,66.25,213.6,0.0,-489.8787642,200.597681026,1,0,0
2015-07-26 10:15:00-07:00,27.7600002289,59.1,76.0,0.0,56.0312385559,66.25,219.2,0.0,-495.787930748,212.790893192,1,0,0
2015-07-26 10:20:00-07:00,27.9200000763,59.4,76.0,0.0,56.0312385559,66.25,224.8,0.0,-487.120309581,239.560893073,1,0,0
2015-07-26 10:25:00-07:00,27.7600002289,59.5,76.0,0.0,56.0312385559,66.25,220.0,0.0,-469.759760324,241.405117718,1,0,0
2015-07-26 10:30:00-07:00,27.6000003815,59.5,76.0,0.0,56.0312385559,66.3,217.6,0.0,-468.076849937,238.771607343,1,0,0
2015-07-26 10:35:00-07:00,27.6,59.4,76.0,0.0,56.0312385559,66.5,220.8,0.0,-495.914465363,235.29824373,1,0,0
2015-07-26 10:40:00-07:00,27.6000003815,59.3,76.0,0.0,56.0312385559,66.5,216.8,0.0,-493.788683822,224.177418223,1,0,0
2015-07-26 10:45:00-07:00,27.6000003815,59.0,76.0,0.0,56.0312385559,66.5,216.8,0.0,-514.363212314,203.60288973,1,0,0
2015-07-26 10:50:00-07:00,27.6000003815,59.0,76.0,0.0,56.0312385559,66.55,224.0,0.0,-534.988354653,210.364609315,1,0,0
2015-07-26 10:55:00-07:00,27.4400001526,59.2,76.0,0.0,56.2337379456,66.65,217.6,0.0,-512.819490004,204.182146843,1,0,0
2015-07-26 11:00:00-07:00,27.6,59.4,76.0,0.0,56.53748703,66.75,219.2,0.0,-509.656124615,198.489424073,1,0,0
2015-07-26 11:05:00-07:00,27.7600002289,59.3,76.0,0.0,56.2337379456,66.75,221.6,0.0,-522.246318864,214.945512833,1,0,0
2015-07-26 11:10:00-07:00,27.7600002289,59.5,76.0,0.0,56.0312385559,66.75,220.8,0.0,-506.391531533,242.28295451,1,0,0
2015-07-26 11:15:00-07:00,27.6000003815,59.5,76.0,0.0,56.0312385559,66.75,221.6,0.0,-508.226283459,243.160791301,1,0,0
2015-07-26 11:20:00-07:00,27.2799999237,59.5,76.0,0.0,56.0312385559,66.9,215.2,0.0,-503.759611529,236.138096968,1,0,0
2015-07-26 11:25:00-07:00,27.7600002289,59.8,76.0,0.0,56.0312385559,67.0,215.2,0.0,-490.144486893,256.560783922,1,0,0
2015-07-26 11:30:00-07:00,27.4400001526,59.8,76.0,0.0,56.0312385559,67.2,216.8,0.0,-507.50503615,258.468299044,1,0,0
2015-07-26 11:35:00-07:00,27.6,59.5,76.0,0.0,56.0312385559,67.3,220.8,0.0,-544.807440822,242.28295451,1,0,0
2015-07-26 11:40:00-07:00,27.7600002289,59.3,76.0,0.0,56.0312385559,67.5,216.8,0.0,-562.370445463,224.177418223,1,0,0
2015-07-26 11:45:00-07:00,27.2799999237,59.4,76.0,0.0,56.0312385559,67.7,216.8,0.0,-569.228621628,231.035594387,1,0,0
2015-07-26 11:50:00-07:00,27.7600002289,59.5,76.0,0.0,56.0312385559,67.75,218.4,0.0,-569.975175859,239.649444135,1,0,0
2015-07-26 11:55:00-07:00,27.6000003815,59.6,76.0,0.0,56.3349876404,67.75,224.0,0.0,-577.503985486,231.356766913,1,0,0
2015-07-26 12:00:00-07:00,27.2799999237,59.6,76.0,0.0,56.53748703,68.0,214.4,0.0,-569.709453167,207.707451124,1,0,0
2015-07-26 12:05:00-07:00,27.6,59.8,76.0,0.0,56.2337379456,68.0,222.4,0.0,-576.896619331,250.898112544,1,0,0
2015-07-26 12:10:00-07:00,27.4400001526,59.6,76.0,0.0,56.0312385559,68.1,215.2,0.0,-578.642797026,242.945659286,1,0,0
2015-07-26 12:15:00-07:00,27.6000003815,59.6,76.0,0.0,56.0312385559,68.3,220.8,0.0,-607.669837839,249.26766529,1,0,0
2015-07-26 12:20:00-07:00,27.4400001526,59.6,76.0,0.0,56.0312385559,68.5,220.8,0.0,-621.639259399,249.26766529,1,0,0
2015-07-26 12:25:00-07:00,27.6000003815,59.9,76.0,0.0,56.0312385559,68.7,220.0,0.0,-612.427539385,269.242733145,1,0,0
2015-07-26 12:30:00-07:00,27.4400001526,59.9,76.0,0.0,56.0312385559,68.75,216.8,0.0,-606.948590531,265.326475208,1,0,0
2015-07-26 12:35:00-07:00,27.6000003815,59.8,76.0,0.0,56.0312385559,68.75,219.2,0.0,-620.601675551,261.329571727,1,0,0
2015-07-26 12:40:00-07:00,27.2799999237,60.0,76.0,0.0,56.0312385559,69.0,221.6,0.0,-630.901593259,278.210879816,1,0,0
2015-07-26 12:45:00-07:00,26.7999992371,59.7,76.0,0.0,56.0312385559,69.15,220.0,0.0,-657.663664453,255.323925431,1,0,0
2015-07-26 12:50:00-07:00,26.7999992371,59.9,76.0,0.0,56.0312385559,69.3,217.6,0.0,-647.047410206,266.305539692,1,0,0
2015-07-26 12:55:00-07:00,27.1199996948,59.9,76.0,0.0,56.0312385559,69.5,220.8,0.0,-670.532234857,270.221797629,1,0,0
2015-07-26 13:00:00-07:00,27.4400001526,60.0,76.0,0.0,56.0312385559,69.65,220.0,0.0,-671.582472167,276.202137001,1,0,0
2015-07-26 13:05:00-07:00,26.7999992371,60.0,76.0,0.0,56.0312385559,69.75,217.6,0.0,-671.139601012,273.189022779,1,0,0
2015-07-26 13:10:00-07:00,26.7999992371,59.9,76.0,0.0,56.0312385559,69.75,223.2,0.0,-695.472207587,273.158991081,1,0,0
2015-07-26 13:15:00-07:00,26.7999996185,60.1,76.0,0.0,56.0312385559,69.8,218.4,0.0,-670.152631011,281.102184197,1,0,0
2015-07-26 13:20:00-07:00,26.6399993896,60.4,76.0,0.0,56.0312385559,70.0,213.6,0.0,-648.667053286,295.19495963,1,0,0
2015-07-26 13:25:00-07:00,26.6399993896,60.2,76.0,0.0,56.0312385559,70.15,220.0,0.0,-692.460683737,290.120944715,1,1,0
2015-07-26 13:30:00-07:00,26.7999992371,60.2,76.0,0.0,56.0312385559,70.25,221.6,0.0,-704.506779139,292.230915222,1,1,0
2015-07-26 13:35:00-07:00,26.3199996948,60.2,76.0,0.0,56.0312385559,70.45,220.0,0.0,-713.338895306,290.120944715,1,1,0
2015-07-26 13:40:00-07:00,26.7999992371,60.3,76.0,0.0,56.0312385559,70.5,224.0,0.0,-722.765724167,302.481809454,1,1,0
2015-07-26 13:45:00-07:00,26.0,60.2,76.0,0.0,56.0312385559,70.6,221.6,0.0,-729.041841099,292.230915222,1,1,0
2015-07-26 13:50:00-07:00,25.6799995422,60.1,76.0,0.0,56.0312385559,70.75,214.4,0.0,-722.310199551,275.953792545,1,1,0
2015-07-26 13:55:00-07:00,26.0,60.1,76.0,0.0,56.0312385559,70.75,222.4,0.0,-749.262072668,286.250575849,1,1,0
2015-07-26 14:00:00-07:00,26.0,60.1,76.0,0.0,56.0312385559,70.75,220.0,0.0,-741.176510733,283.161540858,1,1,0
2015-07-26 14:05:00-07:00,26.3199996948,60.1,76.0,0.0,56.0312385559,70.9,216.8,0.0,-740.683025732,279.042827536,1,1,0
2015-07-26 14:10:00-07:00,26.0,60.6,76.0,0.0,56.0312385559,71.0,215.2,0.0,-707.986481068,311.021282465,1,1,0
2015-07-26 14:15:00-07:00,25.7599998474,60.5,76.0,0.0,56.0312385559,71.0,220.8,0.0,-733.394631875,312.130062307,1,1,0
2015-07-26 14:20:00-07:00,26.0,60.4,76.0,0.0,56.0312385559,71.0,216.0,0.0,-724.284139554,298.511756929,1,1,0
2015-07-26 14:25:00-07:00,26.3199996948,60.6,76.0,0.0,56.0312385559,71.0,216.8,0.0,-713.250321076,313.333708357,1,1,0
2015-07-26 14:30:00-07:00,25.2799995422,60.4,76.0,0.0,56.0312385559,71.0,221.6,0.0,-743.061876505,306.250950627,1,1,0
2015-07-26 14:35:00-07:00,26.0,60.8,76.0,0.0,56.0312385559,71.2,217.6,0.0,-715.88224108,328.256887478,1,1,0
2015-07-26 14:40:00-07:00,25.7599998474,60.7,76.0,0.0,56.0312385559,71.25,220.8,0.0,-736.886987265,326.099483867,1,1,0
2015-07-26 14:45:00-07:00,25.0399993896,60.8,76.0,0.0,56.0312385559,71.25,219.2,0.0,-724.613129554,330.670541062,1,1,0
2015-07-26 14:50:00-07:00,24.7999992371,60.7,76.0,0.0,56.0312385559,71.3,218.4,0.0,-732.331741104,322.55492426,1,1,0
2015-07-26 14:55:00-07:00,25.2799995422,60.7,76.0,0.0,56.0312385559,71.45,222.4,0.0,-756.297397294,328.462523605,1,1,0
2015-07-26 15:00:00-07:00,24.8799995422,60.8,76.0,0.0,56.0312385559,71.5,214.4,0.0,-725.701327248,323.429580309,1,1,0
2015-07-26 15:05:00-07:00,24.7999992371,60.8,76.0,0.0,56.0312385559,71.5,221.6,0.0,-750.071894208,334.291021439,1,1,0
2015-07-26 15:10:00-07:00,24.7199996948,60.8,76.0,0.0,56.0312385559,71.5,210.4,0.0,-712.162123382,317.395446348,1,1,0
2015-07-26 15:15:00-07:00,25.0399993896,60.6,76.0,0.0,56.0312385559,71.5,225.6,0.0,-777.884202711,326.052050763,1,1,0
2015-07-26 15:20:00-07:00,25.1199996948,60.5,76.0,0.0,56.0312385559,71.5,216.8,0.0,-754.399378061,306.475532193,1,1,0
2015-07-26 15:25:00-07:00,24.6399993896,60.7,76.0,0.0,56.0312385559,71.5,223.2,0.0,-762.548207304,329.644043474,1,1,0
2015-07-26 15:30:00-07:00,25.2799995422,60.6,76.0,0.0,56.0312385559,71.5,221.6,0.0,-764.091929614,320.270986033,1,1,0
2015-07-26 15:35:00-07:00,24.7999992371,60.9,76.0,0.0,56.0312385559,71.5,216.8,0.0,-726.966673404,333.90823685,1,1,0
2015-07-26 15:40:00-07:00,24.7999992371,60.6,76.0,0.0,56.0312385559,71.5,215.2,0.0,-742.024292657,311.021282465,1,1,0
2015-07-26 15:45:00-07:00,24.7999992371,60.7,76.0,0.0,56.0312385559,71.4,218.4,0.0,-739.240531115,322.55492426,1,1,0
2015-07-26 15:50:00-07:00,24.7999992371,60.9,76.0,0.0,56.0312385559,71.25,224.8,0.0,-736.013898418,346.229574003,1,1,0
2015-07-26 15:55:00-07:00,24.6399993896,60.6,76.0,0.0,56.0312385559,71.25,215.2,0.0,-725.005386863,311.021282465,1,1,0
2015-07-26 16:00:00-07:00,24.7999992371,60.9,76.0,0.0,56.0312385559,71.25,215.2,0.0,-704.582699909,331.443969419,1,1,0
2015-07-26 16:05:00-07:00,24.7199996948,60.7,76.0,0.0,56.0312385559,71.25,221.6,0.0,-739.556867654,327.281003736,1,1,0
2015-07-26 16:10:00-07:00,25.0399993896,60.6,76.0,0.0,56.0312385559,71.2,216.0,0.0,-724.284139554,312.177495411,1,1,0
2015-07-26 16:15:00-07:00,24.6399993896,60.7,76.0,0.0,56.0312385559,71.05,218.4,0.0,-715.059766078,322.55492426,1,1,0
2015-07-26 16:20:00-07:00,26.0,60.8,76.0,0.0,56.0312385559,71.0,219.2,0.0,-707.27788722,330.670541062,1,1,0
2015-07-26 16:25:00-07:00,25.2799995422,60.3,76.0,0.0,56.0312385559,71.0,223.2,0.0,-755.487575755,301.401517278,1,1,0
2015-07-26 16:30:00-07:00,24.6399993896,60.6,76.0,0.0,56.0312385559,71.0,213.6,0.0,-702.72264106,308.708856573,1,1,0
2015-07-26 16:35:00-07:00,25.0399993896,60.4,76.0,0.0,56.0312385559,71.0,224.0,0.0,-751.109478056,309.567747927,1,1,0
2015-07-26 16:40:00-07:00,24.6399993896,60.1,76.0,0.0,56.0312385559,71.0,215.2,0.0,-742.024292657,276.983470876,1,1,0
2015-07-26 16:45:00-07:00,24.7199996948,60.5,76.0,0.0,56.0312385559,71.0,223.2,0.0,-741.366312656,315.522780376,1,1,0
2015-07-26 16:50:00-07:00,24.7999992371,60.3,76.0,0.0,56.0312385559,71.0,216.0,0.0,-731.117008795,291.678887688,1,1,0
2015-07-26 16:55:00-07:00,25.0399993896,60.2,76.0,0.0,56.0312385559,70.9,223.2,0.0,-755.487575755,294.340885729,1,1,0
2015-07-26 17:00:00-07:00,24.4799995422,60.7,76.0,0.0,56.0312385559,70.8,219.2,0.0,-700.343790287,323.736444129,1,1,0
2015-07-26 17:05:00-07:00,24.6399993896,60.4,76.0,0.0,56.0312385559,70.75,217.6,0.0,-712.440499536,300.722955129,1,1,0
2015-07-26 17:10:00-07:00,25.0399993896,60.5,76.0,0.0,56.0312385559,70.75,218.4,0.0,-708.150976068,308.737344239,1,1,0
2015-07-26 17:15:00-07:00,24.7999992371,60.3,76.0,0.0,56.0312385559,70.75,218.4,0.0,-721.968556089,294.919764218,1,1,0
2015-07-26 17:20:00-07:00,25.2799995422,60.3,76.0,0.0,56.0312385559,70.75,220.0,0.0,-727.25770302,297.080348571,1,1,0
2015-07-26 17:25:00-07:00,24.6399993896,60.7,76.0,0.0,56.0312385559,70.75,216.0,0.0,-686.703358728,319.010364652,1,1,0
2015-07-26 17:30:00-07:00,25.0399993896,60.6,76.0,0.0,56.0312385559,70.75,221.6,0.0,-711.516796842,320.270986033,1,1,0
2015-07-26 17:35:00-07:00,24.6399993896,60.1,76.0,0.0,56.0312385559,70.75,216.8,0.0,-730.395761486,279.042827536,1,1,0
2015-07-26 17:40:00-07:00,25.0399993896,60.4,76.0,0.0,56.0312385559,70.5,220.0,0.0,-702.899789521,304.039752428,1,1,0
2015-07-26 17:45:00-07:00,24.7999992371,60.4,76.0,0.0,56.0312385559,70.5,220.0,0.0,-702.899789521,304.039752428,1,1,0
2015-07-26 17:50:00-07:00,24.7999992371,60.4,76.0,0.0,56.0312385559,70.5,217.6,0.0,-695.231791818,300.722955129,1,1,0
2015-07-26 17:55:00-07:00,24.7999992371,60.2,76.0,0.0,56.0312385559,70.5,216.8,0.0,-706.392144911,285.901003701,1,1,0
2015-07-26 18:00:00-07:00,24.7999992371,60.2,76.0,0.0,56.0312385559,70.35,217.6,0.0,-698.673533361,286.955988954,1,1,0
2015-07-26 18:05:00-07:00,25.7599998474,60.1,76.0,0.0,56.0312385559,70.25,216.8,0.0,-696.104880665,279.042827536,1,1,0
2015-07-26 18:10:00-07:00,25.2799995422,60.1,76.0,0.0,56.0312385559,70.25,219.2,0.0,-703.810838754,282.131862528,1,1,0
2015-07-26 18:15:00-07:00,25.9199996948,60.3,76.0,0.0,56.0312385559,70.25,216.0,0.0,-679.870489487,291.678887688,1,1,0
2015-07-26 18:20:00-07:00,25.5199996948,60.2,76.0,0.0,56.0312385559,70.15,222.4,0.0,-700.014800286,293.285900475,1,1,0
2015-07-26 18:25:00-07:00,25.7599998474,60.3,76.0,0.0,56.0312385559,70.0,222.4,0.0,-682.426488721,300.321225101,1,0,0
2015-07-26 18:30:00-07:00,25.5199996948,60.1,76.0,0.0,56.0312385559,70.0,218.4,0.0,-683.970211031,281.102184197,1,0,0
2015-07-26 18:35:00-07:00,25.7599998474,60.3,76.0,0.0,55.6262336731,69.95,218.4,0.0,-666.698236005,322.900701103,1,0,0
2015-07-26 18:40:00-07:00,24.7999992371,60.3,76.0,0.0,55.6249839783,69.75,219.2,0.0,-655.272160219,324.170142605,1,0,0
2015-07-26 18:45:00-07:00,26.0,60.3,76.0,0.0,56.0249900818,69.75,220.0,0.0,-657.663664453,297.51520512,1,0,0
2015-07-26 18:50:00-07:00,26.0,60.1,76.0,0.0,56.0249900818,69.75,219.2,0.0,-669.140354086,282.56513778,1,0,0
2015-07-26 18:55:00-07:00,26.0,60.0,76.0,0.0,56.0249900818,69.75,216.8,0.0,-668.672176008,272.613182735,1,0,0
2015-07-26 19:00:00-07:00,26.0,59.8,76.0,0.0,56.0249900818,69.75,220.0,0.0,-692.460683737,262.718185837,1,0,0
2015-07-26 19:05:00-07:00,25.2799995422,59.9,76.0,0.0,56.0249900818,69.6,216.8,0.0,-665.243087926,265.755006571,1,0,0
2015-07-26 19:10:00-07:00,26.1599998474,60.0,76.0,0.0,56.0249900818,69.55,220.8,0.0,-667.039879467,277.642946254,1,0,0
2015-07-26 19:15:00-07:00,25.0399993896,60.0,76.0,0.0,56.0249900818,69.55,218.4,0.0,-659.789445995,274.625088143,1,0,0
2015-07-26 19:20:00-07:00,25.0399993896,60.0,76.0,0.0,56.0249900818,69.5,214.4,0.0,-644.31426251,269.595324624,1,0,0
2015-07-26 19:25:00-07:00,25.5199996948,60.0,76.0,0.0,56.0249900818,69.35,220.8,0.0,-653.070457908,277.642946254,1,0,0
2015-07-26 19:30:00-07:00,24.7999992371,60.1,76.0,0.0,56.0249900818,69.3,218.4,0.0,-635.608680958,281.533878153,1,0,0
2015-07-26 19:35:00-07:00,26.0799995422,60.0,76.0,0.0,56.0249900818,69.3,216.0,0.0,-635.45683942,271.607230031,1,0,0
2015-07-26 19:40:00-07:00,25.5199996948,60.0,76.0,0.0,56.0249900818,69.35,219.2,0.0,-648.338063285,275.631040846,1,0,0
2015-07-26 19:45:00-07:00,26.0,59.8,76.0,0.0,56.0249900818,69.25,220.0,0.0,-657.663664453,262.718185837,1,0,0
2015-07-26 19:50:00-07:00,26.1599998474,59.9,76.0,0.0,56.0249900818,69.15,219.2,0.0,-641.403966352,268.696943913,1,0,0
2015-07-26 19:55:00-07:00,26.1599998474,59.8,76.0,0.0,56.0249900818,69.1,218.4,0.0,-642.517470969,260.807508122,1,0,0
2015-07-26 20:00:00-07:00,26.0,59.8,76.0,0.0,56.0249900818,69.1,217.6,0.0,-640.163927119,259.852169264,1,0,0
2015-07-26 20:05:00-07:00,26.7999992371,60.0,76.0,0.0,56.0249900818,69.0,216.0,0.0,-614.958231697,271.607230031,1,0,0
2015-07-26 20:10:00-07:00,26.9599994659,59.9,76.0,0.0,56.0249900818,68.95,220.0,0.0,-629.826049027,269.677589694,1,0,0
2015-07-26 20:15:00-07:00,26.4799995422,59.8,76.0,0.0,56.0249900818,68.75,220.8,0.0,-625.131614789,263.673524695,1,0,0
2015-07-26 20:20:00-07:00,27.1199996948,59.9,76.0,0.0,56.0249900818,68.75,216.8,0.0,-606.948590531,265.755006571,1,0,0
2015-07-26 20:25:00-07:00,26.4799995422,59.7,76.0,0.0,56.0249900818,68.75,220.0,0.0,-629.826049027,255.75878198,1,0,0
2015-07-26 20:30:00-07:00,26.1599998474,59.7,76.0,0.0,56.0249900818,68.75,221.6,0.0,-634.406602111,257.618845849,1,0,0
2015-07-26 20:35:00-07:00,26.1599998474,59.5,76.0,0.0,56.0249900818,68.75,219.2,0.0,-641.403966352,240.960556179,1,0,0
2015-07-26 20:40:00-07:00,26.1599998474,59.9,76.0,0.0,56.0249900818,68.75,216.8,0.0,-606.948590531,265.755006571,1,0,0
2015-07-26 20:45:00-07:00,26.7999992371,59.6,76.0,0.0,56.0249900818,68.65,220.0,0.0,-629.826049027,248.799378124,1,0,0
2015-07-26 20:50:00-07:00,26.4799995422,59.8,76.0,0.0,56.0249900818,68.5,213.6,0.0,-587.85451704,255.075474976,1,0,0
2015-07-26 20:55:00-07:00,26.6399993896,59.6,76.0,0.0,56.0249900818,68.4,223.2,0.0,-621.335576322,252.418278169,1,0,0
2015-07-26 21:00:00-07:00,26.9599994659,59.7,76.0,0.0,56.0249900818,68.25,220.8,0.0,-597.19277167,256.688813915,1,0,0
2015-07-26 21:05:00-07:00,26.7999992371,59.5,76.0,0.0,56.0249900818,68.25,216.8,0.0,-600.090414366,238.322301914,1,0,0
2015-07-26 21:10:00-07:00,26.7999992371,59.5,76.0,0.0,56.0249900818,68.15,219.2,0.0,-599.799384751,240.960556179,1,0,0
2015-07-26 21:15:00-07:00,26.6399993896,59.7,76.0,0.0,56.0249900818,68.0,219.2,0.0,-575.530045483,254.828750046,1,0,0
2015-07-26 21:20:00-07:00,27.1999996185,59.8,76.0,0.0,56.0249900818,68.0,221.6,0.0,-574.821451636,264.628863552,1,0,0
2015-07-26 21:25:00-07:00,26.3199996948,59.8,76.0,0.0,56.0249900818,68.0,216.8,0.0,-562.370445463,258.896830407,1,0,0
2015-07-26 21:30:00-07:00,26.9599994659,59.5,76.0,0.0,56.0249900818,68.0,220.0,0.0,-591.549327815,241.839974267,1,0,0
2015-07-26 21:35:00-07:00,26.7999996185,59.8,76.0,0.0,56.0249900818,68.0,218.4,0.0,-566.520780854,260.807508122,1,0,0
2015-07-26 21:40:00-07:00,26.9599994659,59.7,76.0,0.0,56.0249900818,68.0,220.8,0.0,-579.73099472,256.688813915,1,0,0
2015-07-26 21:45:00-07:00,26.9599998474,59.7,76.0,0.0,56.0249900818,68.0,216.8,0.0,-569.228621628,252.038654242,1,0,0
2015-07-26 21:50:00-07:00,26.7999992371,59.5,76.0,0.0,56.0249900818,68.0,219.2,0.0,-589.39823935,240.960556179,1,0,0
2015-07-26 21:55:00-07:00,26.7999992371,59.6,76.0,0.0,56.0249900818,68.0,217.6,0.0,-578.212579333,246.08520309,1,0,0
2015-07-26 22:00:00-07:00,64.1599992752,59.7,76.0,0.0,56.0249900818,68.0,43.2,18.4799999237,-113.425629402,50.2217244616,1,0,0
2015-07-26 22:05:00-07:00,28.3199989319,59.9,76.0,0.0,56.0249900818,67.9,237.6,0.0,-601.292493214,291.251796869,1,0,0
2015-07-26 22:10:00-07:00,27.1999992371,59.6,76.0,0.0,56.0249900818,67.9,212.8,0.0,-558.726248535,240.656853021,1,0,0
2015-07-26 22:15:00-07:00,27.1999992371,59.6,76.0,0.0,56.0249900818,67.75,220.0,0.0,-567.191414317,248.799378124,1,0,0
2015-07-26 22:20:00-07:00,27.1999988556,59.5,76.0,0.0,56.4249900818,67.75,218.4,0.0,-569.975175859,212.445978049,1,0,0
2015-07-26 22:25:00-07:00,27.3599990845,59.6,76.0,0.0,56.423739624,67.75,223.2,0.0,-575.441471252,224.264042188,1,0,0
2015-07-26 22:30:00-07:00,27.1999992371,59.5,76.0,0.0,56.018737793,67.75,216.0,0.0,-563.711712389,237.870094545,1,0,0
2015-07-26 22:35:00-07:00,27.0399990082,59.5,76.0,0.0,56.018737793,67.75,212.0,0.0,-553.272606604,233.465092794,1,0,0
2015-07-26 22:40:00-07:00,27.3599990845,59.5,76.0,0.0,56.018737793,67.75,218.4,0.0,-569.975175859,240.513095596,1,0,0
2015-07-26 22:45:00-07:00,27.3599990845,59.5,76.0,0.0,56.018737793,67.75,223.2,0.0,-582.502102801,245.799097697,1,0,0
2015-07-26 22:50:00-07:00,27.3599990845,59.5,76.0,0.0,56.018737793,67.75,217.6,0.0,-567.887354703,239.632095246,1,0,0
2015-07-26 22:55:00-07:00,27.0399990082,59.5,76.0,0.0,56.018737793,67.75,217.6,0.0,-567.887354703,239.632095246,1,0,0
2015-07-26 23:00:00-07:00,27.1999988556,59.5,76.0,0.0,56.018737793,67.75,217.6,0.0,-567.887354703,239.632095246,1,0,0
2015-07-26 23:05:00-07:00,27.0399990082,59.5,76.0,0.0,56.018737793,67.75,216.0,0.0,-563.711712389,237.870094545,1,0,0
2015-07-26 23:10:00-07:00,27.5199993134,59.3,76.0,0.0,56.018737793,67.6,222.4,0.0,-583.931943957,230.847448095,1,0,0
2015-07-26 23:15:00-07:00,27.3599990845,59.1,76.0,0.0,56.018737793,67.5,222.4,0.0,-590.967268583,216.776798843,1,0,0
2015-07-26 23:20:00-07:00,27.1999992371,59.4,76.0,0.0,56.3224891663,67.5,219.2,0.0,-561.661851616,213.397584352,1,0,0
2015-07-26 23:25:00-07:00,27.6799995422,59.4,76.0,0.0,56.423739624,67.45,216.8,0.0,-552.083181217,204.117179689,1,0,0
2015-07-26 23:30:00-07:00,27.5199993134,59.4,76.0,0.0,56.018737793,67.3,224.0,0.0,-559.789139306,239.594159575,1,0,0
2015-07-26 23:35:00-07:00,27.1999992371,59.5,76.0,0.0,56.018737793,67.25,216.0,0.0,-529.547366183,237.870094545,1,0,0
2015-07-26 23:40:00-07:00,27.0399990082,59.5,76.0,0.0,56.018737793,67.25,223.2,0.0,-547.198945056,245.799097697,1,0,0
2015-07-26 23:45:00-07:00,27.5199993134,59.6,76.0,0.0,56.018737793,67.25,220.0,0.0,-532.394395034,249.234500153,1,0,0
2015-07-26 23:50:00-07:00,27.1999988556,59.3,76.0,0.0,56.018737793,67.25,225.6,0.0,-567.355909317,234.16899411,1,0,0
2015-07-26 23:55:00-07:00,27.1999988556,58.7,76.0,0.0,56.018737793,67.25,216.8,0.0,-586.374062038,183.885685582,1,0,0
2015-07-27 00:00:00-07:00,27.1999988556,59.0,76.0,0.0,56.018737793,67.25,218.4,0.0,-569.975175859,205.969145544,1,0,0
2015-07-27 00:05:00-07:00,27.8399997711,58.9,76.0,0.0,56.018737793,67.05,212.8,0.0,-548.628786212,193.956243853,1,0,0
2015-07-27 00:10:00-07:00,27.6799995422,58.8,76.0,0.0,56.018737793,67.0,220.8,0.0,-572.746283941,194.263121188,1,0,0
2015-07-27 00:15:00-07:00,27.5199993134,59.2,76.0,0.0,56.018737793,67.0,220.8,0.0,-544.807440822,222.201964307,1,0,0
2015-07-27 00:20:00-07:00,27.6799995422,59.4,76.0,0.0,56.018737793,67.0,214.4,0.0,-515.451410008,229.32583845,1,0,0
2015-07-27 00:25:00-07:00,27.9999996185,59.4,76.0,0.0,56.018737793,66.9,225.6,0.0,-535.241423884,241.305546429,1,0,0
2015-07-27 00:30:00-07:00,27.9999996185,59.5,76.0,0.0,56.018737793,66.85,216.8,0.0,-504.075948068,238.751094896,1,0,0
2015-07-27 00:35:00-07:00,27.8399997711,59.4,76.0,0.0,56.018737793,66.75,219.2,0.0,-509.656124615,234.459999012,1,0,0
2015-07-27 00:40:00-07:00,27.9999996185,59.2,76.0,0.0,56.018737793,66.75,220.8,0.0,-527.345663872,222.201964307,1,0,0
2015-07-27 00:45:00-07:00,27.6799995422,59.1,76.0,0.0,56.018737793,66.75,219.2,0.0,-530.458415415,213.657708212,1,0,0
2015-07-27 00:50:00-07:00,28.0,59.0,76.0,0.0,56.018737793,66.75,220.8,0.0,-541.315085432,208.232542748,1,0,0
2015-07-27 00:55:00-07:00,27.3599990845,58.8,76.0,0.0,56.018737793,66.75,219.2,0.0,-551.260706216,192.855417411,1,0,0
2015-07-27 01:00:00-07:00,28.1599998474,58.9,76.0,0.0,56.018737793,66.75,216.8,0.0,-538.366828889,197.60203791,1,0,0
2015-07-27 01:05:00-07:00,27.9999996185,58.8,76.0,0.0,56.018737793,66.75,220.0,0.0,-553.272606604,193.5592693,1,0,0
2015-07-27 01:10:00-07:00,28.0,59.0,76.0,0.0,56.018737793,66.75,219.2,0.0,-537.392512349,206.723611278,1,0,0
2015-07-27 01:15:00-07:00,28.1599998474,59.1,76.0,0.0,56.018737793,66.75,220.0,0.0,-532.394395034,214.43748087,1,0,0
2015-07-27 01:20:00-07:00,27.6799995422,59.4,76.0,0.0,56.018737793,66.75,218.4,0.0,-507.796065766,233.604305585,1,0,0
2015-07-27 01:25:00-07:00,27.1999988556,59.4,76.0,0.0,56.018737793,66.75,216.0,0.0,-502.215889219,231.037225304,1,0,0
2015-07-27 01:30:00-07:00,27.6799995422,59.1,76.0,0.0,56.018737793,66.75,216.0,0.0,-522.714496942,210.538617581,1,0,0
2015-07-27 01:35:00-07:00,27.6799995422,58.5,76.0,0.0,56.018737793,66.75,225.6,0.0,-588.765566272,177.076575563,1,0,0
2015-07-27 01:40:00-07:00,27.6799995422,58.9,76.0,0.0,56.018737793,66.75,219.2,0.0,-544.326609282,199.789514345,1,0,0
2015-07-27 01:45:00-07:00,28.0,59.2,76.0,0.0,56.018737793,66.65,219.2,0.0,-516.590221548,220.591805145,1,0,0
2015-07-27 01:50:00-07:00,27.6799995422,59.5,76.0,0.0,56.018737793,66.55,216.8,0.0,-483.501419575,238.751094896,1,0,0
2015-07-27 01:55:00-07:00,28.1599998474,59.2,76.0,0.0,56.018737793,66.55,222.4,0.0,-517.096360011,223.812123469,1,0,0
2015-07-27 02:00:00-07:00,27.8399997711,58.9,76.0,0.0,56.018737793,66.5,217.6,0.0,-523.144714635,198.331196722,1,0,0
2015-07-27 02:05:00-07:00,28.0,58.7,76.0,0.0,56.018737793,66.5,223.2,0.0,-550.72926083,189.314045304,1,0,0
2015-07-27 02:10:00-07:00,27.9999996185,59.1,76.0,0.0,56.018737793,66.5,217.6,0.0,-509.37774846,212.098162896,1,0,0
2015-07-27 02:15:00-07:00,27.6799995422,59.4,76.0,0.0,56.018737793,66.5,223.2,0.0,-501.304839987,238.738466148,1,0,0
2015-07-27 02:20:00-07:00,28.0,59.4,76.0,0.0,56.018737793,66.5,218.4,0.0,-490.52409074,233.604305585,1,0,0
2015-07-27 02:25:00-07:00,27.6799995422,59.0,76.0,0.0,56.018737793,66.5,223.2,0.0,-529.547366183,210.495939951,1,0,0
2015-07-27 02:30:00-07:00,27.1999988556,58.6,76.0,0.0,56.018737793,66.5,222.4,0.0,-555.790645453,181.600175713,1,0,0
2015-07-27 02:35:00-07:00,27.9999996185,58.7,76.0,0.0,56.018737793,66.5,213.6,0.0,-527.041980795,181.171505721,1,0,0
2015-07-27 02:40:00-07:00,27.5199993134,58.8,76.0,0.0,56.018737793,66.35,220.0,0.0,-525.434991177,193.5592693,1,0,0
2015-07-27 02:45:00-07:00,28.0,58.9,76.0,0.0,56.018737793,66.5,219.2,0.0,-526.991366949,199.789514345,1,0,0
2015-07-27 02:50:00-07:00,27.6799995422,59.3,76.0,0.0,56.018737793,66.35,215.2,0.0,-479.933143416,223.373969559,1,0,0
2015-07-27 02:55:00-07:00,28.1599998474,59.1,76.0,0.0,56.018737793,66.3,217.6,0.0,-495.610782286,212.098162896,1,0,0
2015-07-27 03:00:00-07:00,27.8399997711,59.1,76.0,0.0,56.018737793,66.25,220.8,0.0,-499.406820753,215.217253527,1,0,0
2015-07-27 03:05:00-07:00,28.1599998474,58.9,76.0,0.0,56.018737793,66.25,219.2,0.0,-509.656124615,199.789514345,1,0,0
2015-07-27 03:10:00-07:00,27.3599990845,58.9,76.0,0.0,56.018737793,66.25,219.2,0.0,-509.656124615,199.789514345,1,0,0
2015-07-27 03:15:00-07:00,27.3599990845,59.3,76.0,0.0,56.018737793,66.25,222.4,0.0,-488.955061507,230.847448095,1,0,0
2015-07-27 03:20:00-07:00,27.8399997711,58.8,76.0,0.0,56.018737793,66.25,216.0,0.0,-509.04875846,190.040009858,1,0,0
2015-07-27 03:25:00-07:00,28.0,58.9,76.0,0.0,56.018737793,66.2,226.4,0.0,-522.815724635,206.351943648,1,0,0
2015-07-27 03:30:00-07:00,27.3599990845,59.3,76.0,0.0,56.018737793,66.25,215.2,0.0,-473.125581098,223.373969559,1,0,0
2015-07-27 03:35:00-07:00,28.0,59.2,76.0,0.0,56.018737793,66.25,220.8,0.0,-492.422109973,222.201964307,1,0,0
2015-07-27 03:40:00-07:00,28.0,58.9,76.0,0.0,56.018737793,66.25,219.2,0.0,-509.656124615,199.789514345,1,0,0
2015-07-27 03:45:00-07:00,27.6799995422,58.9,76.0,0.0,56.018737793,66.25,217.6,0.0,-505.936006917,198.331196722,1,0,0
2015-07-27 03:50:00-07:00,28.1599998474,59.3,76.0,0.0,56.018737793,66.25,222.4,0.0,-488.955061507,230.847448095,1,0,0
2015-07-27 03:55:00-07:00,27.8399997711,59.2,76.0,0.0,56.018737793,66.25,212.0,0.0,-472.796591098,213.346088918,1,0,0
2015-07-27 04:00:00-07:00,27.8399997711,59.0,76.0,0.0,56.018737793,66.15,220.0,0.0,-497.59737575,207.478077013,1,0,0
2015-07-27 04:05:00-07:00,28.0,59.3,76.0,0.0,56.018737793,66.05,218.4,0.0,-466.343325703,226.695515575,1,0,0
2015-07-27 04:10:00-07:00,28.0,58.8,76.0,0.0,56.018737793,66.0,219.2,0.0,-499.254979214,192.855417411,1,0,0
2015-07-27 04:15:00-07:00,27.8399997711,58.9,76.0,0.0,56.018737793,66.05,222.4,0.0,-503.025710759,202.706149591,1,0,0
2015-07-27 04:20:00-07:00,27.5199993134,59.1,76.0,0.0,56.018737793,66.0,220.8,0.0,-481.945043804,215.217253527,1,0,0
2015-07-27 04:25:00-07:00,27.9999996185,59.3,76.0,0.0,56.018737793,66.0,215.2,0.0,-456.106675303,223.373969559,1,0,0
2015-07-27 04:30:00-07:00,27.8399997711,59.1,76.0,0.0,56.018737793,66.0,217.6,0.0,-474.960333024,212.098162896,1,0,0
2015-07-27 04:35:00-07:00,28.1599998474,58.9,76.0,0.0,56.018737793,65.95,223.2,0.0,-497.774524212,203.435308402,1,0,0
2015-07-27 04:40:00-07:00,27.8399997711,58.8,76.0,0.0,56.018737793,66.0,216.0,0.0,-491.966585357,190.040009858,1,0,0
2015-07-27 04:45:00-07:00,28.0,58.9,76.0,0.0,56.018737793,66.0,220.8,0.0,-495.914465363,201.247831968,1,0,0
2015-07-27 04:50:00-07:00,27.6799995422,58.6,76.0,0.0,56.018737793,66.0,212.0,0.0,-496.268762287,173.108081165,1,0,0
2015-07-27 04:55:00-07:00,27.8399997711,58.8,76.0,0.0,56.018737793,66.0,217.6,0.0,-495.610782286,191.447713635,1,0,0
2015-07-27 05:00:00-07:00,27.6799995422,58.8,76.0,0.0,56.018737793,65.9,218.4,0.0,-490.52409074,192.151565523,1,0,0
2015-07-27 05:05:00-07:00,27.6799995422,59.1,76.0,0.0,56.018737793,65.95,219.2,0.0,-474.985639947,213.657708212,1,0,0
2015-07-27 05:10:00-07:00,27.6799995422,59.4,76.0,0.0,56.018737793,66.0,220.0,0.0,-459.320654539,235.31569244,1,0,0
2015-07-27 05:15:00-07:00,28.0,59.2,75.75,0.0,56.018737793,65.95,219.2,0.0,-468.051543013,220.591805145,1,0,0
2015-07-27 05:20:00-07:00,27.3599990845,59.1,75.75,0.0,56.018737793,65.95,217.6,0.0,-471.51859148,212.098162896,1,0,0
2015-07-27 05:25:00-07:00,28.0,58.9,75.75,0.0,56.018737793,66.0,214.4,0.0,-481.540133034,195.414561476,1,0,0
2015-07-27 05:30:00-07:00,28.0,58.7,75.75,0.0,56.018737793,65.85,220.8,0.0,-499.406820753,187.278410408,1,0,0
2015-07-27 05:35:00-07:00,27.5199993134,82.5,66.1900009155,1.0,56.018737793,66.0,223.2,47.5199997902,1165.0042056,1869.74435399,1,0,0
2015-07-27 05:40:00-07:00,27.8399997711,107.4,69.8900009155,0.6,56.018737793,66.15,220.8,48.9599993706,2881.19319665,3588.83256015,1,0,0
2015-07-27 05:45:00-07:00,28.1599998474,78.3,75.5,0.0,56.018737793,66.45,218.4,0.0,818.691616235,1539.36561755,1,0,0
2015-07-27 05:50:00-07:00,27.9999996185,64.2,75.5,0.0,56.018737793,66.65,217.6,0.0,-168.645335639,563.155800349,1,0,0
2015-07-27 05:55:00-07:00,28.0799999237,86.0,66.7919998169,1.0,56.018737793,66.75,224.8,45.2799984753,1368.9147386,2132.04112816,1,0,0
2015-07-27 06:00:00-07:00,27.6,108.7,66.8199996948,1.0,56.018737793,66.75,218.4,59.5999984741,2898.23740937,3639.63778072,1,0,0
2015-07-27 06:05:00-07:00,27.7600002289,109.0,66.8199996948,1.0,56.018737793,66.75,219.2,59.5999984741,2929.65595442,3673.77207804,1,0,0
2015-07-27 06:10:00-07:00,27.2799999237,97.6,73.363999939,0.2,56.018737793,67.0,218.4,22.7999995232,2114.08974319,2872.76208957,1,0,0
2015-07-27 06:15:00-07:00,27.6000003815,70.4,75.0,0.0,56.018737793,67.2,214.4,0.0,217.032172635,975.373931883,1,0,0
2015-07-27 06:20:00-07:00,27.4400001526,64.0,75.0,0.0,56.018737793,67.25,216.8,0.0,-222.890725336,547.369022284,1,0,0
2015-07-27 06:25:00-07:00,27.2799999237,62.6,75.0,0.0,56.018737793,67.25,224.0,0.0,-329.496138958,466.344190686,1,0,0
2015-07-27 06:30:00-07:00,26.6399993896,61.5,75.0,0.0,56.018737793,67.0,215.2,0.0,-374.415927488,373.140340554,1,0,0
2015-07-27 06:35:00-07:00,27.1199996948,61.1,75.0,0.0,56.018737793,67.0,220.8,0.0,-412.097936006,354.911469123,1,0,0
2015-07-27 06:40:00-07:00,26.2399993896,75.4,68.6,0.8,56.018737793,67.0,222.4,34.5599996567,590.967268583,1363.53471288,1,0,0
2015-07-27 06:45:00-07:00,26.5599994659,107.9,67.0,1.0,56.018737793,67.0,220.8,59.2000007629,2856.74670892,3623.75611405,1,0,0
2015-07-27 06:50:00-07:00,26.1599994659,110.7,67.0,1.0,56.018737793,67.2,217.6,57.3599983215,2994.31514298,3763.97543594,1,0,0
2015-07-27 06:55:00-07:00,26.3999996185,95.9,75.0,0.0,56.018737793,67.3,219.2,11.1999998093,1983.15172299,2765.40537975,1,0,0
2015-07-27 07:00:00-07:00,26.3999996185,69.9,75.0,0.0,56.018737793,67.5,223.2,0.0,169.455157179,980.104778804,1,0,0
2015-07-27 07:05:00-07:00,26.3999996185,64.4,75.0,0.0,56.018737793,67.75,216.0,0.0,-228.901119576,572.680687358,1,0,0
2015-07-27 07:10:00-07:00,26.1599994659,62.8,75.0,0.0,56.018737793,67.5,225.6,0.0,-335.417958967,483.948325256,1,0,0
2015-07-27 07:15:00-07:00,25.0399990082,61.9,75.0,0.0,56.018737793,67.5,217.6,0.0,-385.475052889,404.835689341,1,0,0
2015-07-27 07:20:00-07:00,25.2799991608,61.3,75.0,0.0,56.018737793,67.25,223.2,0.0,-420.107577172,372.890465581,1,0,0
2015-07-27 07:25:00-07:00,24.0799991608,61.4,75.0,0.0,56.018737793,67.25,222.4,0.0,-411.566490621,378.589265241,1,0,0
2015-07-27 07:30:00-07:00,24.5599994659,61.3,75.0,0.0,56.018737793,67.2,218.4,0.0,-407.618610615,364.871315783,1,0,0
2015-07-27 07:35:00-07:00,24.3999992371,61.0,75.0,0.0,56.018737793,67.2,216.0,0.0,-423.637892947,340.363133161,1,0,0
2015-07-27 07:40:00-07:00,25.1999988556,60.7,75.0,0.0,56.018737793,67.25,216.8,0.0,-449.210538754,321.049208866,1,0,0
2015-07-27 07:45:00-07:00,25.6799991608,60.3,75.0,0.0,56.018737793,67.25,216.8,0.0,-476.643243411,293.616504209,1,0,0
2015-07-27 07:50:00-07:00,25.1999988556,60.1,75.0,0.0,56.018737793,67.25,218.4,0.0,-493.978485745,281.965835658,1,0,0
2015-07-27 07:55:00-07:00,25.1999988556,60.5,75.0,0.0,56.018737793,67.15,218.4,0.0,-459.434535693,309.6009957,1,0,0
2015-07-27 08:00:00-07:00,25.1999988556,60.3,75.0,0.0,56.018737793,67.1,215.2,0.0,-462.914237621,291.449592739,1,0,0
2015-07-27 08:05:00-07:00,25.6799991608,60.1,75.0,0.0,56.018737793,67.15,221.6,0.0,-494.206248053,286.097203214,1,0,0
2015-07-27 08:10:00-07:00,25.2799991608,60.4,75.0,0.0,56.018737793,67.2,214.4,0.0,-461.193366849,297.148392399,1,0,0
2015-07-27 08:15:00-07:00,25.0399990082,60.4,75.0,0.0,56.018737793,67.25,219.2,0.0,-474.985639947,303.800968348,1,0,0
2015-07-27 08:20:00-07:00,25.6799991608,60.2,75.0,0.0,56.018737793,67.25,220.8,0.0,-492.422109973,292.049072105,1,0,0
2015-07-27 08:25:00-07:00,25.2799991608,60.2,75.0,0.0,56.018737793,67.5,213.6,0.0,-493.257238436,282.525732797,1,0,0
2015-07-27 08:30:00-07:00,24.8799991608,60.1,75.0,0.0,56.018737793,67.5,220.8,0.0,-516.868597702,285.064361325,1,0,0
2015-07-27 08:35:00-07:00,25.9199993134,60.2,75.0,0.0,56.018737793,67.65,216.0,0.0,-509.04875846,285.700179233,1,0,0
2015-07-27 08:40:00-07:00,25.1999988556,60.1,75.0,0.0,56.018737793,67.75,221.6,0.0,-536.26635427,286.097203214,1,0,0
2015-07-27 08:45:00-07:00,25.1999988556,60.4,75.0,0.0,56.018737793,67.75,216.0,0.0,-502.215889219,299.365917715,1,0,0
2015-07-27 08:50:00-07:00,25.1999988556,60.1,75.0,0.0,56.018737793,67.75,220.0,0.0,-532.394395034,284.031519436,1,0,0
2015-07-27 08:55:00-07:00,25.4399990082,60.0,75.0,0.0,56.018737793,67.75,214.4,0.0,-525.6247931,270.019370819,1,0,0
2015-07-27 09:00:00-07:00,26.3999996185,59.7,75.0,0.0,56.018737793,67.75,216.0,0.0,-550.045973906,251.535833027,1,0,0
2015-07-27 09:05:00-07:00,26.5599994659,59.8,75.0,0.0,56.5249900818,68.0,222.4,0.0,-576.896619331,230.40757928,1,0,0
2015-07-27 09:10:00-07:00,26.1599994659,59.8,75.0,0.0,56.423739624,68.0,220.0,0.0,-570.671116245,234.967594816,1,0,0
2015-07-27 09:15:00-07:00,26.5599994659,59.9,75.0,0.0,56.018737793,68.0,220.0,0.0,-563.711712389,270.112711723,1,0,0
2015-07-27 09:20:00-07:00,26.1599994659,60.1,75.0,0.0,56.018737793,68.0,212.0,0.0,-529.800435414,273.703100547,1,0,0
2015-07-27 09:25:00-07:00,26.3999996185,60.0,75.0,0.0,56.018737793,68.1,217.6,0.0,-557.562130072,274.049510682,1,0,0
2015-07-27 09:30:00-07:00,26.3999996185,59.9,75.0,0.0,56.018737793,68.25,218.4,0.0,-576.88396587,268.148255638,1,0,0
2015-07-27 09:35:00-07:00,25.3599994659,59.9,75.0,0.0,56.018737793,68.35,220.8,0.0,-590.20806089,271.094939765,1,0,0
2015-07-27 09:40:00-07:00,24.7199993134,60.0,75.0,0.0,56.018737793,68.5,220.0,0.0,-591.549327815,277.072115579,1,0,0
2015-07-27 09:45:00-07:00,24.7199993134,60.0,75.0,0.0,56.018737793,68.6,220.8,0.0,-600.68512706,278.079650545,1,0,0
