Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-27 09:50:00-07:00,24.5599994659,59.8,75.0,0.0,56.018737793,68.75,217.6,0.0,-616.071736314,260.282544508,1,0,0
2015-07-27 09:55:00-07:00,24.3999996185,59.9,75.0,0.0,56.018737793,68.75,220.0,0.0,-615.907241313,270.112711723,1,0,0
2015-07-27 10:00:00-07:00,64.5599996567,60.2,75.0,0.0,56.018737793,68.8,44.0,19.1199996948,-119.701746334,58.1981846585,1,0,0
2015-07-27 10:05:00-07:00,26.3999996185,60.3,75.0,0.0,56.018737793,68.95,238.4,0.0,-652.336557138,322.869809056,1,0,0
2015-07-27 10:10:00-07:00,25.7599998474,59.8,75.0,0.0,56.018737793,69.15,224.0,0.0,-662.535247153,267.937913464,1,0,0
2015-07-27 10:15:00-07:00,25.7599998474,59.6,75.0,0.0,56.018737793,69.25,222.4,0.0,-678.908826408,251.953421973,1,0,0
2015-07-27 10:20:00-07:00,25.7599998474,59.9,75.0,0.0,56.018737793,69.4,217.6,0.0,-653.930893294,267.166027595,1,0,0
2015-07-27 10:25:00-07:00,25.5199996948,60.1,75.0,0.0,56.5249900818,69.5,219.2,0.0,-651.805111752,247.894653112,1,0,0
2015-07-27 10:30:00-07:00,26.0,60.2,75.0,0.0,56.3224891663,69.75,220.0,0.0,-664.62306831,269.851638505,1,0,0
2015-07-27 10:35:00-07:00,26.0,60.4,75.0,0.0,56.018737793,69.75,219.2,0.0,-648.338063285,303.800968348,1,0,0
2015-07-27 10:40:00-07:00,26.0,60.2,75.0,0.0,56.018737793,69.8,213.6,0.0,-648.667053286,282.525732797,1,0,0
2015-07-27 10:45:00-07:00,25.9199996948,60.1,75.0,0.0,56.018737793,70.0,221.6,0.0,-693.991752585,286.097203214,1,0,0
2015-07-27 10:50:00-07:00,24.7999992371,60.0,75.0,0.0,56.018737793,70.2,219.2,0.0,-707.27788722,276.064580614,1,1,0
2015-07-27 10:55:00-07:00,26.0,60.0,75.0,0.0,56.018737793,70.3,220.8,0.0,-719.425210316,278.079650545,1,1,0
2015-07-27 11:00:00-07:00,26.0,60.0,75.0,0.0,56.018737793,70.5,220.0,0.0,-730.737404948,277.072115579,1,1,0
2015-07-27 11:05:00-07:00,25.7599998474,60.0,75.0,0.0,56.018737793,70.65,221.6,0.0,-746.566885357,279.087185511,1,1,0
2015-07-27 11:10:00-07:00,25.0399993896,60.0,75.0,0.0,56.018737793,70.75,217.6,0.0,-739.974431885,274.049510682,1,1,0
2015-07-27 11:15:00-07:00,25.0399993896,60.0,75.0,0.0,56.018737793,70.75,224.0,0.0,-761.738385764,282.109790408,1,1,0
2015-07-27 11:20:00-07:00,25.1199996948,60.0,75.0,0.0,56.018737793,70.9,220.0,0.0,-758.575020375,277.072115579,1,1,0
2015-07-27 11:25:00-07:00,24.7999992371,60.0,75.0,0.0,56.018737793,71.0,220.8,0.0,-768.318185774,278.079650545,1,1,0
2015-07-27 11:30:00-07:00,25.0399993896,60.2,75.0,0.0,56.018737793,71.0,214.4,0.0,-732.483582643,283.583881609,1,1,0
2015-07-27 11:35:00-07:00,25.2799995422,60.7,75.0,0.0,56.018737793,71.2,219.2,0.0,-728.080178021,324.603259148,1,1,0
2015-07-27 11:40:00-07:00,24.6399993896,60.4,75.0,0.0,56.018737793,71.35,219.2,0.0,-759.283614222,303.800968348,1,1,0
2015-07-27 11:45:00-07:00,24.7999992371,60.5,75.0,0.0,56.018737793,71.5,222.4,0.0,-773.885708859,315.271343607,1,1,0
2015-07-27 11:50:00-07:00,24.6399993896,60.5,75.0,0.0,56.018737793,71.5,220.0,0.0,-765.534424231,311.869134863,1,1,0
2015-07-27 11:55:00-07:00,24.3199996948,60.4,75.0,0.0,56.018737793,71.6,220.0,0.0,-779.453231945,304.909731006,1,1,0
2015-07-27 12:00:00-07:00,24.4799995422,60.8,75.0,0.0,56.018737793,71.85,216.0,0.0,-755.032051139,326.697394679,1,1,0
2015-07-27 12:05:00-07:00,24.7999992371,60.8,75.0,0.0,56.018737793,72.0,220.0,0.0,-779.453231945,332.747346433,0,1,0
2015-07-27 12:10:00-07:00,24.7999992371,60.6,75.0,0.0,56.018737793,72.2,219.2,0.0,-804.35524429,317.669162215,0,1,0
2015-07-27 12:15:00-07:00,24.7999992371,60.6,75.0,0.0,56.018737793,72.35,220.8,0.0,-820.703516622,319.987915224,0,1,0
2015-07-27 12:20:00-07:00,24.3199996948,60.4,75.0,0.0,56.018737793,72.5,219.2,0.0,-839.025728958,303.800968348,0,1,0
2015-07-27 12:25:00-07:00,24.7999992371,60.4,75.0,0.0,56.018737793,72.5,218.4,0.0,-835.963591261,302.69220569,0,1,0
2015-07-27 12:30:00-07:00,25.0399993896,60.2,75.0,0.0,56.018737793,72.6,219.2,0.0,-859.828019758,289.932774481,0,1,0
2015-07-27 12:35:00-07:00,24.6399993896,60.6,75.0,0.0,56.018737793,72.75,214.4,0.0,-824.044030473,310.712903188,0,1,0
2015-07-27 12:40:00-07:00,24.7999992371,60.6,75.0,0.0,56.018737793,72.9,220.0,0.0,-856.006674368,318.828538719,0,1,0
2015-07-27 12:45:00-07:00,24.7999992371,60.5,75.0,0.0,56.018737793,73.0,216.0,0.0,-854.108655134,306.198786956,0,1,0
2015-07-27 12:50:00-07:00,24.7999992371,60.7,75.0,0.0,56.018737793,73.2,220.0,0.0,-869.925482081,325.787942576,0,1,0
2015-07-27 12:55:00-07:00,24.4799995422,60.5,75.0,0.0,56.018737793,73.25,223.2,0.0,-900.230522511,316.405413188,0,1,0
2015-07-27 13:00:00-07:00,23.9999996185,60.9,75.0,0.0,56.018737793,73.25,216.0,0.0,-843.859351273,333.53026392,0,1,0
2015-07-27 13:05:00-07:00,24.0,61.0,75.0,0.0,56.018737793,73.35,220.0,0.0,-859.486376296,346.666154146,0,1,0
2015-07-27 13:10:00-07:00,24.0,61.0,75.0,0.0,56.018737793,73.5,216.0,0.0,-854.108655134,340.363133161,0,1,0
2015-07-27 13:15:00-07:00,23.8399997711,61.3,75.0,0.0,56.018737793,73.7,218.4,0.0,-856.689961292,364.871315783,0,1,0
2015-07-27 13:20:00-07:00,23.9999996185,61.0,75.0,0.0,56.018737793,73.8,224.8,0.0,-910.239410603,354.229779327,0,1,0
2015-07-27 13:25:00-07:00,23.6799995422,61.1,75.0,0.0,56.018737793,74.0,216.8,0.0,-884.70472518,348.481913523,0,1,0
2015-07-27 13:30:00-07:00,23.6799995422,61.2,75.0,0.0,56.018737793,74.0,216.8,0.0,-877.846549016,355.340089687,0,1,0
2015-07-27 13:35:00-07:00,24.0,61.1,75.0,0.0,56.018737793,74.0,217.6,0.0,-887.969318262,349.767824643,0,1,0
2015-07-27 13:40:00-07:00,23.6799995422,61.2,75.0,0.0,56.018737793,74.25,221.6,0.0,-914.807310226,363.207397945,0,1,0
2015-07-27 13:45:00-07:00,23.3599990845,61.3,75.0,0.0,56.018737793,74.25,220.8,0.0,-904.520045979,368.880890682,0,1,0
2015-07-27 13:50:00-07:00,23.3599990845,61.2,75.0,0.0,56.018737793,74.25,218.4,0.0,-901.59709636,357.962525773,0,1,0
2015-07-27 13:55:00-07:00,23.6799995422,61.3,75.0,0.0,56.018737793,74.25,220.0,0.0,-901.242799436,367.544365716,0,1,0
2015-07-27 14:00:00-07:00,23.1999988556,61.1,75.0,0.0,56.018737793,74.5,216.8,0.0,-918.995606001,348.481913523,0,1,0
2015-07-27 14:05:00-07:00,24.0,61.2,75.0,0.0,55.6137359619,74.5,219.2,0.0,-922.23489216,387.356963364,0,1,0
2015-07-27 14:10:00-07:00,23.1999992371,61.0,75.0,0.0,56.0124855042,74.5,222.4,0.0,-949.768824509,350.887835552,0,1,0
2015-07-27 14:15:00-07:00,23.3599990845,61.1,75.0,0.0,56.0124855042,74.5,223.2,0.0,-946.124627581,359.210653559,0,1,0
2015-07-27 14:20:00-07:00,22.8799991608,61.1,75.0,0.0,56.5124855042,74.5,214.4,0.0,-908.822222909,311.136949384,0,1,0
2015-07-27 14:25:00-07:00,23.3599990845,61.4,75.0,0.0,56.5124855042,74.75,221.6,0.0,-935.837363334,342.61563139,0,1,0
2015-07-27 14:30:00-07:00,23.1999988556,61.2,75.0,0.0,56.5124855042,74.75,216.0,0.0,-925.853782165,320.291736158,0,1,0
2015-07-27 14:35:00-07:00,23.1999988556,61.4,75.0,0.0,56.5124855042,74.75,218.4,0.0,-922.323466391,337.668113247,0,1,0
2015-07-27 14:40:00-07:00,23.1999996185,61.3,75.0,0.0,56.5124855042,74.8,226.4,0.0,-966.850997612,342.875049362,0,1,0
2015-07-27 14:45:00-07:00,24.3199993134,61.1,75.0,0.0,56.5124855042,74.8,241.6,0.0,-1047.04863696,350.60954744,0,1,0
2015-07-27 14:50:00-07:00,23.3599994659,61.0,75.0,0.0,56.5124855042,74.8,237.6,0.0,-1037.22955079,337.288597443,0,1,0
2015-07-27 14:55:00-07:00,23.5199993134,61.2,75.0,0.0,56.5124855042,74.9,238.4,0.0,-1033.1804431,353.507175463,0,1,0
2015-07-27 15:00:00-07:00,24.1599994659,61.1,75.0,0.0,56.5124855042,74.95,252.8,0.0,-1107.58279705,366.862970169,0,1,0
2015-07-27 15:05:00-07:00,22.7199993134,61.4,75.0,0.0,56.5124855042,74.8,231.2,0.0,-980.035904555,357.458185818,0,1,0
2015-07-27 15:10:00-07:00,23.8399993896,61.2,75.0,0.0,56.5124855042,74.9,248.0,0.0,-1074.7850247,367.742363737,0,1,0
2015-07-27 15:15:00-07:00,23.1999996185,61.4,75.0,0.0,56.1024848938,74.8,227.2,0.0,-963.080266068,380.741213282,0,1,0
2015-07-27 15:20:00-07:00,22.2399993896,61.3,75.0,0.0,55.9999847412,74.75,219.2,0.0,-932.63603756,367.508195536,0,1,0
2015-07-27 15:25:00-07:00,22.3999996185,61.5,75.0,0.0,55.9999847412,74.75,216.8,0.0,-908.708341755,377.200735505,0,1,0
2015-07-27 15:30:00-07:00,22.5599994659,61.7,75.0,0.0,55.9999847412,74.75,219.2,0.0,-904.899649826,395.244583271,0,1,0
2015-07-27 15:35:00-07:00,22.2399993896,61.6,75.0,0.0,55.9999847412,74.75,220.0,0.0,-915.161607149,389.727677893,0,1,0
2015-07-27 15:40:00-07:00,22.7199993134,61.6,75.0,0.0,55.9999847412,74.75,218.4,0.0,-908.50588637,386.893294781,0,1,0
2015-07-27 15:45:00-07:00,22.5599994659,61.5,75.0,0.0,55.9999847412,74.75,218.4,0.0,-915.41467638,379.984504771,0,1,0
2015-07-27 15:50:00-07:00,22.7199993134,61.5,75.0,0.0,55.9999847412,74.6,220.0,0.0,-911.681905221,382.768274036,0,1,0
2015-07-27 15:55:00-07:00,22.3999996185,61.5,75.0,0.0,55.9999847412,74.5,216.8,0.0,-891.562901344,377.200735505,0,1,0
2015-07-27 16:00:00-07:00,22.3999996185,61.4,75.0,0.0,55.9999847412,74.5,221.6,0.0,-918.312319077,378.542025599,0,1,0
2015-07-27 16:05:00-07:00,22.3999996185,61.4,75.0,0.0,55.9999847412,74.5,219.2,0.0,-908.366698293,374.44229247,0,1,0
2015-07-27 16:10:00-07:00,22.7199993134,61.2,75.0,0.0,55.9999847412,74.5,221.6,0.0,-932.332354483,364.521990193,0,1,0
2015-07-27 16:15:00-07:00,22.5599994659,61.2,75.0,0.0,55.9999847412,74.3,221.6,0.0,-918.312319077,364.521990193,0,1,0
2015-07-27 16:20:00-07:00,22.7199993134,61.4,75.0,0.0,55.9999847412,74.25,214.4,0.0,-871.519818237,366.242826212,0,1,0
2015-07-27 16:25:00-07:00,22.7199993134,61.1,75.0,0.0,55.9999847412,74.25,221.6,0.0,-921.817327929,357.511972491,0,1,0
2015-07-27 16:30:00-07:00,22.2399993896,61.3,75.0,0.0,55.9999847412,74.25,217.6,0.0,-891.411059806,364.825653963,0,1,0
2015-07-27 16:35:00-07:00,22.8799991608,61.1,75.0,0.0,55.9999847412,74.25,219.2,0.0,-911.83374676,353.640001669,0,1,0
2015-07-27 16:40:00-07:00,22.0799991608,61.2,75.0,0.0,55.9999847412,74.25,215.2,0.0,-888.386882493,353.994279285,0,1,0
2015-07-27 16:45:00-07:00,22.5599994659,61.4,75.0,0.0,55.9999847412,74.1,217.6,0.0,-874.202352087,371.709137051,0,1,0
2015-07-27 16:50:00-07:00,23.0399990082,61.3,75.0,0.0,55.9999847412,74.0,215.2,0.0,-864.560414381,360.801841603,0,1,0
2015-07-27 16:55:00-07:00,23.6799995422,61.3,75.0,0.0,55.39373703,74.0,217.6,0.0,-874.202352087,406.55661263,0,1,0
2015-07-27 17:00:00-07:00,22.7199993134,61.1,75.0,0.0,54.0824874878,74.0,223.2,0.0,-910.821469835,495.4807024,0,1,0
2015-07-27 17:05:00-07:00,23.3599990845,60.4,75.0,0.0,53.4749908447,74.0,222.4,0.0,-956.804149135,487.196874453,0,1,0
2015-07-27 17:10:00-07:00,23.1999992371,60.2,75.0,0.0,52.97498703,73.95,213.6,0.0,-929.080414863,488.190403457,0,1,0
2015-07-27 17:15:00-07:00,23.5199993134,59.6,75.25,0.0,52.97498703,73.75,219.2,0.0,-981.174716095,459.384821197,0,1,0
2015-07-27 17:20:00-07:00,23.0399990082,59.5,75.25,0.0,52.97498703,73.75,214.4,0.0,-966.471393765,442.54304417,0,1,0
2015-07-27 17:25:00-07:00,23.1999988556,59.5,75.25,0.0,52.97498703,73.55,217.6,0.0,-967.129373766,449.148164232,0,1,0
2015-07-27 17:30:00-07:00,23.5199993134,59.0,75.25,0.0,52.97498703,73.5,214.4,0.0,-983.427032252,408.631767196,0,1,0
2015-07-27 17:35:00-07:00,24.0,58.9,75.5,0.0,52.97498703,73.4,222.4,0.0,-1020.12207077,416.84389657,0,1,0
2015-07-27 17:40:00-07:00,23.8399997711,58.6,75.5,0.0,52.97498703,73.25,224.8,0.0,-1041.79745042,400.008475814,0,1,0
2015-07-27 17:45:00-07:00,23.6799995422,59.0,75.5,0.0,52.97498703,73.25,218.4,0.0,-984.502576485,416.255494196,0,1,0
2015-07-27 17:50:00-07:00,23.8399997711,58.7,75.5,0.0,52.97498703,73.25,218.4,0.0,-1005.22894652,395.529124164,0,1,0
2015-07-27 17:55:00-07:00,24.1599998474,58.7,76.0,0.0,52.97498703,73.2,217.6,0.0,-998.105047659,394.080299534,0,1,0
2015-07-27 18:00:00-07:00,23.3599990845,59.0,76.0,0.0,52.97498703,73.0,220.8,0.0,-977.859509167,420.829730396,0,1,0
2015-07-27 18:05:00-07:00,23.6799995422,58.9,76.0,0.0,52.97498703,73.0,221.6,0.0,-988.412496106,415.344458093,0,1,0
2015-07-27 18:10:00-07:00,24.0,58.7,76.0,0.0,52.97498703,72.85,216.0,0.0,-966.850997612,391.182650273,0,1,0
2015-07-27 18:15:00-07:00,23.6799995422,58.7,76.0,0.0,52.97498703,72.75,215.2,0.0,-956.462505673,389.733825642,0,1,0
2015-07-27 18:20:00-07:00,24.3199996948,58.6,76.0,0.0,52.97498703,72.65,224.0,0.0,-995.574355347,398.584958107,0,1,0
2015-07-27 18:25:00-07:00,23.6799995422,58.5,76.0,0.0,52.97498703,72.5,213.6,0.0,-945.972786042,373.322279437,0,1,0
2015-07-27 18:30:00-07:00,24.6399993896,58.5,76.0,0.0,52.97498703,72.5,219.2,0.0,-970.773570695,383.109754928,0,1,0
2015-07-27 18:35:00-07:00,24.6399993896,58.3,76.0,0.0,52.97498703,72.4,220.8,0.0,-984.844219947,371.936754937,0,1,0
2015-07-27 18:40:00-07:00,24.3199996948,58.4,76.0,0.0,52.97498703,72.3,215.2,0.0,-946.251162196,369.311138688,0,1,0
2015-07-27 18:45:00-07:00,24.4799995422,58.3,76.0,0.0,52.97498703,72.25,218.4,0.0,-963.776206453,367.893964123,0,1,0
2015-07-27 18:50:00-07:00,24.6399993896,58.4,76.0,0.0,52.97498703,72.2,215.2,0.0,-939.443599878,369.311138688,0,1,0
2015-07-27 18:55:00-07:00,25.2799995422,58.4,76.0,0.0,52.97498703,72.0,223.2,0.0,-960.245890679,383.040177301,0,1,0
2015-07-27 19:00:00-07:00,24.8799995422,58.3,76.0,0.0,52.97498703,71.85,216.0,0.0,-925.853782165,363.851173308,1,1,0
2015-07-27 19:05:00-07:00,25.5199996948,58.3,76.0,0.0,52.97498703,71.75,224.0,0.0,-953.058724514,377.32714269,1,1,0
2015-07-27 19:10:00-07:00,24.6399993896,58.0,76.0,0.0,52.97498703,71.65,219.2,0.0,-946.504231427,348.43927026,1,1,0
2015-07-27 19:15:00-07:00,25.0399993896,58.1,76.0,0.0,52.97498703,71.5,220.8,0.0,-935.951244488,357.967333378,1,1,0
2015-07-27 19:20:00-07:00,25.0399993896,58.1,76.0,0.0,52.97498703,71.5,218.4,0.0,-925.777861396,354.076384102,1,1,0
2015-07-27 19:25:00-07:00,25.2799995422,58.1,76.0,0.0,52.97498703,71.45,220.8,0.0,-932.458889098,357.967333378,1,1,0
2015-07-27 19:30:00-07:00,24.6399993896,58.1,76.0,0.0,52.97498703,71.25,219.2,0.0,-911.83374676,355.373367194,1,1,0
2015-07-27 19:35:00-07:00,25.5199996948,58.3,76.0,0.0,52.97498703,71.2,219.2,0.0,-894.498504426,369.241561061,1,1,0
2015-07-27 19:40:00-07:00,24.7999992371,58.0,76.0,0.0,52.97498703,71.1,219.2,0.0,-908.366698293,348.43927026,1,1,0
2015-07-27 19:45:00-07:00,26.0,58.0,76.0,0.0,52.97498703,71.0,217.6,0.0,-894.852801349,345.895917923,1,1,0
2015-07-27 19:50:00-07:00,26.0,57.8,76.0,0.0,52.97498703,71.0,222.4,0.0,-928.662850631,339.455325684,1,1,0
2015-07-27 19:55:00-07:00,24.6399993896,57.8,76.0,0.0,52.97498703,71.0,223.2,0.0,-932.003364482,340.676388006,1,1,0
2015-07-27 20:00:00-07:00,25.0399993896,57.9,76.0,0.0,52.97498703,70.8,213.6,0.0,-871.646352853,332.780588607,1,1,0
2015-07-27 20:05:00-07:00,24.7999992371,57.8,76.0,0.0,52.6712379456,70.75,219.2,0.0,-897.965552893,355.633332345,1,1,0
2015-07-27 20:10:00-07:00,26.3199996948,57.7,76.0,0.0,52.4687385559,70.75,216.8,0.0,-894.991989427,358.769125445,1,1,0
2015-07-27 20:15:00-07:00,26.4799995422,57.6,76.0,0.0,52.4687385559,70.75,216.8,0.0,-901.850165591,351.910949281,1,1,0
2015-07-27 20:20:00-07:00,26.9599994659,57.7,76.0,0.0,52.4687385559,70.7,220.0,0.0,-904.722501364,364.064610691,1,1,0
2015-07-27 20:25:00-07:00,26.7999996185,57.5,76.0,0.0,52.4687385559,70.55,218.4,0.0,-901.59709636,347.599288047,1,1,0
2015-07-27 20:30:00-07:00,26.4799995422,57.5,76.0,0.0,52.8737373352,70.5,223.2,0.0,-917.882101384,326.643361255,1,1,0
2015-07-27 20:35:00-07:00,26.1599998474,57.4,76.0,0.0,52.97498703,70.3,216.0,0.0,-881.440132098,302.355350139,1,1,0
2015-07-27 20:40:00-07:00,26.3199996948,57.8,76.0,0.0,52.97498703,70.25,222.4,0.0,-875.897915936,339.455325684,1,1,0
2015-07-27 20:45:00-07:00,26.1599998474,57.6,76.0,0.0,52.97498703,70.25,212.8,0.0,-851.552655899,311.339294715,1,1,0
2015-07-27 20:50:00-07:00,26.6399997711,57.6,76.0,0.0,52.97498703,70.1,222.4,0.0,-879.415578249,325.384676432,1,1,0
2015-07-27 20:55:00-07:00,26.4799995422,57.7,76.0,0.0,52.97498703,70.0,218.4,0.0,-849.781171281,326.44122406,1,0,0
2015-07-27 21:00:00-07:00,27.1199996948,57.5,76.0,0.0,52.97498703,69.95,215.2,0.0,-847.541508586,308.043077826,1,0,0
2015-07-27 21:05:00-07:00,26.4799995422,57.6,76.0,0.0,53.0774879456,69.75,218.4,0.0,-839.417986266,312.450861037,1,0,0
2015-07-27 21:10:00-07:00,27.1199996948,57.8,76.0,0.0,53.4874916077,69.75,221.6,0.0,-837.697115494,302.307601741,1,0,0
2015-07-27 21:15:00-07:00,26.7199996948,58.0,76.0,0.0,53.4874916077,69.75,215.2,0.0,-799.88857236,307.191820911,1,0,0
2015-07-27 21:20:00-07:00,26.4799995422,58.1,76.0,0.0,53.4874916077,69.75,219.2,0.0,-807.822292757,319.835802992,1,0,0
2015-07-27 21:25:00-07:00,27.1199996948,58.1,76.0,0.0,53.9937362671,69.75,219.2,0.0,-807.822292757,284.732307587,1,0,0
2015-07-27 21:30:00-07:00,26.6399993896,58.3,76.0,0.0,53.9937362671,69.75,223.2,0.0,-808.442312373,304.049415714,1,0,0
2015-07-27 21:35:00-07:00,26.9599994659,58.2,76.0,0.0,54.1962371826,69.75,217.6,0.0,-795.042296584,275.59833639,1,0,0
2015-07-27 21:40:00-07:00,26.7999992371,58.3,76.0,0.0,54.4999885559,69.65,215.2,0.0,-772.658323088,258.688147146,1,0,0
2015-07-27 21:45:00-07:00,27.1199996948,58.5,76.0,0.0,54.4999885559,69.65,220.0,0.0,-775.973530016,278.376950706,1,0,0
2015-07-27 21:50:00-07:00,26.7999992371,58.5,76.0,0.0,55.0124855042,69.5,220.8,0.0,-768.318185774,243.592800937,1,0,0
2015-07-27 21:55:00-07:00,26.9599998474,58.8,76.0,0.0,55.4174873352,69.4,215.2,0.0,-721.601605704,230.266657569,1,0,0
2015-07-27 22:00:00-07:00,60.4000000477,59.3,76.0,0.0,55.8224891663,69.4,45.6,16.0,-145.691956374,50.1629066018,1,0,0
2015-07-27 22:05:00-07:00,26.9599994659,59.7,76.0,0.0,56.0249900818,69.35,242.4,0.0,-739.961778424,281.799676146,1,0,0
2015-07-27 22:10:00-07:00,26.8799991608,59.8,76.0,0.0,56.0249900818,69.25,227.2,0.0,-679.187202563,271.316235555,1,0,0
2015-07-27 22:15:00-07:00,26.1599994659,59.5,76.0,0.0,56.0249900818,69.25,223.2,0.0,-688.411576038,245.35764662,1,0,0
2015-07-27 22:20:00-07:00,25.6799991608,59.9,76.0,0.0,56.0249900818,69.2,216.0,0.0,-635.45683942,264.77436079,1,0,0
2015-07-27 22:25:00-07:00,26.5599994659,59.9,76.0,0.0,56.0249900818,69.1,220.8,0.0,-642.593391738,270.658235474,1,0,0
2015-07-27 22:30:00-07:00,26.7199993134,59.6,76.0,0.0,56.0249900818,69.1,217.6,0.0,-653.930893294,246.08520309,1,0,0
2015-07-27 22:35:00-07:00,26.1599994659,59.6,76.0,0.0,56.0249900818,69.0,216.8,0.0,-644.668559434,245.180478078,1,0,0
2015-07-27 22:40:00-07:00,26.1599994659,59.9,76.0,0.0,56.0249900818,69.15,217.6,0.0,-636.722185576,266.735652352,1,0,0
2015-07-27 22:45:00-07:00,26.0799991608,59.7,76.0,0.0,56.0249900818,69.2,222.4,0.0,-668.355839469,258.548877784,1,0,0
2015-07-27 22:50:00-07:00,24.8799991608,59.7,76.0,0.0,56.0249900818,69.25,219.2,0.0,-662.206257152,254.828750046,1,0,0
2015-07-27 22:55:00-07:00,26.1599994659,59.5,76.0,0.0,56.0249900818,69.15,214.4,0.0,-654.487645602,235.684047649,1,0,0
2015-07-27 23:00:00-07:00,26.7199993134,59.7,76.0,0.0,56.0249900818,69.1,219.2,0.0,-651.805111752,254.828750046,1,0,0
2015-07-27 23:05:00-07:00,26.5599994659,59.9,76.0,0.0,56.0249900818,69.0,221.6,0.0,-637.911610962,271.638881255,1,0,0
2015-07-27 23:10:00-07:00,25.9199993134,59.7,76.0,0.0,56.0249900818,69.0,215.2,0.0,-633.10329557,250.178590373,1,0,0
2015-07-27 23:15:00-07:00,26.5599994659,59.7,76.0,0.0,56.1249900818,69.0,221.6,0.0,-651.931646368,250.608828146,1,0,0
2015-07-27 23:20:00-07:00,26.7199993134,59.9,76.0,0.0,56.8287391663,69.0,212.0,0.0,-610.27645092,205.969028732,1,0,0
2015-07-27 23:25:00-07:00,26.8799995422,60.1,76.0,0.0,57.3349876404,69.0,225.6,0.0,-635.153156342,197.326553656,1,0,0
2015-07-27 23:30:00-07:00,26.7199993134,60.2,76.0,0.0,57.53748703,68.9,215.2,0.0,-592.257921662,181.252229654,1,0,0
2015-07-27 23:35:00-07:00,26.0799991608,60.4,76.0,0.0,57.53748703,68.9,221.6,0.0,-595.851504745,200.662665942,1,0,0
2015-07-27 23:40:00-07:00,26.8799991608,60.5,76.0,0.0,57.03748703,68.75,216.0,0.0,-563.711712389,236.588983693,1,0,0
2015-07-27 23:45:00-07:00,26.7199993134,60.3,76.0,0.0,57.03748703,68.75,217.6,0.0,-581.654320877,224.574528509,1,0,0
2015-07-27 23:50:00-07:00,25.9199993134,60.2,76.0,0.0,57.43748703,68.75,223.2,0.0,-603.683997449,195.050862306,1,0,0
2015-07-27 23:55:00-07:00,26.3199993134,60.2,76.0,0.0,57.53748703,68.75,220.0,0.0,-595.029029743,185.295030316,1,0,0
2015-07-28 00:00:00-07:00,26.8799991608,60.8,76.0,0.0,57.53748703,68.75,220.0,0.0,-553.272606604,227.051453456,1,0,0
2015-07-28 00:05:00-07:00,25.6799991608,60.7,76.0,0.0,57.53748703,68.75,220.0,0.0,-560.23201046,220.092049599,1,0,0
2015-07-28 00:10:00-07:00,26.3999996185,61.0,76.0,0.0,57.53748703,68.75,218.4,0.0,-535.431225807,239.217750179,1,0,0
2015-07-28 00:15:00-07:00,26.5599994659,61.0,76.0,0.0,57.63748703,68.75,222.4,0.0,-545.237658515,236.563703029,1,0,0
2015-07-28 00:20:00-07:00,25.1999988556,60.7,76.0,0.0,58.2399879456,68.75,222.4,0.0,-566.343632392,173.069833869,1,0,0
2015-07-28 00:25:00-07:00,25.4399990082,61.1,76.0,0.0,58.5437393188,68.75,217.6,0.0,-526.586456179,175.959771655,1,0,0
2015-07-28 00:30:00-07:00,25.1999988556,61.1,76.0,0.0,58.5437393188,68.75,218.4,0.0,-528.522435797,176.60668258,1,0,0
2015-07-28 00:35:00-07:00,25.6799991608,61.3,76.0,0.0,58.5437393188,68.75,221.6,0.0,-522.246318864,193.214361686,1,0,0
2015-07-28 00:40:00-07:00,24.7199993134,61.5,76.0,0.0,58.5437393188,68.75,223.2,0.0,-511.89578731,208.730674327,1,0,0
2015-07-28 00:45:00-07:00,25.0399990082,61.3,76.0,0.0,58.5437393188,68.75,215.2,0.0,-507.163392688,187.634163515,1,0,0
2015-07-28 00:50:00-07:00,25.4399990082,61.4,76.0,0.0,58.5437393188,68.75,218.4,0.0,-507.796065766,197.333052611,1,0,0
2015-07-28 00:55:00-07:00,25.1999988556,61.0,76.0,0.0,58.5437393188,68.7,218.4,0.0,-531.976830802,169.697892569,1,0,0
2015-07-28 01:00:00-07:00,25.1999988556,61.2,76.0,0.0,58.5437393188,68.65,215.2,0.0,-507.163392688,180.826601197,1,0,0
2015-07-28 01:05:00-07:00,25.1999988556,61.3,76.0,0.0,58.5437393188,68.55,219.2,0.0,-502.722027681,191.121787372,1,0,0
2015-07-28 01:10:00-07:00,25.1999988556,61.3,76.0,0.0,58.5437393188,68.55,217.6,0.0,-499.052523829,189.726737829,1,0,0
2015-07-28 01:15:00-07:00,25.1999988556,61.4,76.0,0.0,58.5437393188,68.5,224.0,0.0,-503.101631528,202.392874473,1,0,0
2015-07-28 01:20:00-07:00,25.1999988556,61.4,76.0,0.0,58.5437393188,68.5,216.8,0.0,-486.930507657,195.887389222,1,0,0
2015-07-28 01:25:00-07:00,25.2799991608,61.1,76.0,0.0,58.5437393188,68.5,224.0,0.0,-524.359446945,181.135059056,1,0,0
2015-07-28 01:30:00-07:00,25.1999988556,61.1,76.0,0.0,58.5437393188,68.5,219.2,0.0,-513.123173081,177.253593505,1,0,0
2015-07-28 01:35:00-07:00,25.1999988556,61.2,76.0,0.0,58.5437393188,68.5,216.8,0.0,-500.646859986,182.171036893,1,0,0
2015-07-28 01:40:00-07:00,24.8799991608,61.2,76.0,0.0,58.5437393188,68.5,220.0,0.0,-508.036481535,184.859908287,1,0,0
2015-07-28 01:45:00-07:00,25.4399990082,61.3,76.0,0.0,58.5437393188,68.5,216.8,0.0,-493.788683822,189.029213058,1,0,0
2015-07-28 01:50:00-07:00,25.1999988556,61.4,76.0,0.0,58.5437393188,68.5,218.4,0.0,-490.52409074,197.333052611,1,0,0
2015-07-28 01:55:00-07:00,25.1999988556,61.2,76.0,0.0,58.5437393188,68.35,216.8,0.0,-490.359595739,182.171036893,1,0,0
2015-07-28 02:00:00-07:00,25.4399990082,61.0,76.0,0.0,58.5437393188,68.4,220.8,0.0,-516.868597702,171.562704576,1,0,0
2015-07-28 02:05:00-07:00,25.1999988556,61.1,76.0,0.0,58.5437393188,68.25,216.0,0.0,-488.550150737,174.665949804,1,0,0
2015-07-28 02:10:00-07:00,25.4399990082,61.1,76.0,0.0,58.5437393188,68.25,220.0,0.0,-497.59737575,177.90050443,1,0,0
2015-07-28 02:15:00-07:00,25.1999988556,61.4,76.0,0.0,58.5437393188,68.2,216.8,0.0,-466.355979165,195.887389222,1,0,0
2015-07-28 02:20:00-07:00,25.6799991608,61.3,76.0,0.0,58.5437393188,68.25,217.6,0.0,-478.402074568,189.726737829,1,0,0
2015-07-28 02:25:00-07:00,25.4399990082,61.5,76.0,0.0,58.8474884033,68.25,220.0,0.0,-469.759760324,184.598994357,1,0,0
2015-07-28 02:30:00-07:00,25.1999988556,61.5,76.0,0.0,59.049987793,68.2,216.8,0.0,-459.497803001,168.026153202,1,0,0
2015-07-28 02:35:00-07:00,25.9199993134,61.5,76.0,0.0,59.049987793,68.25,220.0,0.0,-469.759760324,170.506244024,1,0,0
2015-07-28 02:40:00-07:00,25.1999988556,61.6,76.0,0.0,59.049987793,68.25,217.6,0.0,-457.751625306,175.529658995,1,0,0
2015-07-28 02:45:00-07:00,25.9199993134,61.8,76.0,0.0,59.049987793,68.1,220.0,0.0,-438.442442969,191.384455594,1,0,0
2015-07-28 02:50:00-07:00,26.5599994659,61.6,76.0,0.0,59.049987793,68.05,217.6,0.0,-443.984659131,175.529658995,1,0,0
2015-07-28 02:55:00-07:00,25.9199993134,61.6,76.0,0.0,59.049987793,68.0,220.8,0.0,-447.021489905,178.11097751,1,0,0
2015-07-28 03:00:00-07:00,25.1999988556,61.8,76.0,0.0,59.049987793,68.0,219.2,0.0,-429.914009879,190.68851212,1,0,0
2015-07-28 03:05:00-07:00,25.4399990082,61.9,76.0,0.0,59.049987793,68.0,216.0,0.0,-416.805023705,194.737607461,1,0,0
2015-07-28 03:10:00-07:00,26.3999996185,61.7,76.0,0.0,59.049987793,68.0,212.8,0.0,-424.093417563,178.389322772,1,0,0
2015-07-28 03:15:00-07:00,25.8399990082,61.8,76.0,0.0,59.349987793,68.0,224.0,0.0,-439.328185278,173.606357552,1,0,0
2015-07-28 03:20:00-07:00,26.5599994659,61.6,76.0,0.0,59.549987793,68.0,217.6,0.0,-440.542917587,141.112243559,1,0,0
2015-07-28 03:25:00-07:00,26.1599994659,61.9,76.0,0.0,59.549987793,68.0,219.2,0.0,-422.979912946,162.952124385,1,0,0
2015-07-28 03:30:00-07:00,26.3999996185,61.9,76.0,0.0,59.549987793,68.0,220.0,0.0,-424.523635256,163.546840168,1,0,0
2015-07-28 03:35:00-07:00,26.3999996185,61.7,76.0,0.0,59.549987793,68.0,217.6,0.0,-433.6594345,147.995726646,1,0,0
2015-07-28 03:40:00-07:00,26.3999996185,61.7,76.0,0.0,59.549987793,68.0,221.6,0.0,-441.631115281,150.716236327,1,0,0
2015-07-28 03:45:00-07:00,25.9199993134,62.4,76.0,0.0,59.549987793,68.0,212.8,0.0,-376.971926722,191.852605869,1,0,0
2015-07-28 03:50:00-07:00,26.1599994659,61.8,76.0,0.0,59.549987793,68.0,216.8,0.0,-425.20692218,154.309800874,1,0,0
2015-07-28 03:55:00-07:00,26.1599994659,61.9,76.0,0.0,59.549987793,68.0,220.0,0.0,-424.523635256,163.546840168,1,0,0
2015-07-28 04:00:00-07:00,26.1599994659,62.0,76.0,0.0,59.549987793,68.0,214.4,0.0,-406.935323691,166.166085086,1,0,0
2015-07-28 04:05:00-07:00,26.3999996185,62.0,76.0,0.0,59.3474884033,68.0,220.0,0.0,-417.564231399,184.598994357,1,0,0
2015-07-28 04:10:00-07:00,26.3999996185,62.0,76.0,0.0,59.0437393188,68.0,217.6,0.0,-413.008985238,203.493704004,1,0,0
2015-07-28 04:15:00-07:00,26.3999996185,62.3,76.0,0.0,59.0437393188,68.0,215.2,0.0,-388.031052124,221.671975105,1,0,0
2015-07-28 04:20:00-07:00,26.0799991608,62.1,76.0,0.0,59.0437393188,68.0,221.6,0.0,-413.59104447,214.244414795,1,0,0
2015-07-28 04:25:00-07:00,26.3199993134,62.1,76.0,0.0,59.0437393188,68.0,217.6,0.0,-406.125502151,210.377187091,1,0,0
2015-07-28 04:30:00-07:00,26.5599994659,62.3,76.0,0.0,59.0437393188,68.0,222.4,0.0,-401.013503682,229.088509588,1,0,0
2015-07-28 04:35:00-07:00,26.1599994659,62.5,76.0,0.0,59.0437393188,68.0,216.0,0.0,-375.807808259,236.161772974,1,0,0
2015-07-28 04:40:00-07:00,25.6799991608,62.3,76.0,0.0,59.0437393188,68.0,224.0,0.0,-403.898492917,230.736628362,1,0,0
2015-07-28 04:45:00-07:00,26.1599994659,62.4,76.0,0.0,59.0437393188,68.0,216.8,0.0,-384.057865195,230.178270043,1,0,0
2015-07-28 04:50:00-07:00,26.3999996185,62.0,76.0,0.0,59.0437393188,68.0,220.0,0.0,-417.564231399,205.738119857,1,0,0
2015-07-28 04:55:00-07:00,25.4399990082,62.1,76.0,0.0,59.0437393188,68.0,214.4,0.0,-400.153068296,207.283404928,1,0,0
2015-07-28 05:00:00-07:00,26.3999996185,62.0,76.0,0.0,59.0437393188,68.0,216.0,0.0,-409.972154464,201.997426768,1,0,0
2015-07-28 05:05:00-07:00,26.3999996185,62.1,76.0,0.0,59.0437393188,67.85,213.6,0.0,-388.524537124,206.509959387,1,0,0
2015-07-28 05:10:00-07:00,26.5599994659,62.0,76.0,0.0,59.0437393188,67.8,219.2,0.0,-402.177622145,204.989981239,1,0,0
2015-07-28 05:15:00-07:00,26.1599994659,62.1,75.75,0.0,59.0437393188,67.75,219.2,0.0,-391.776476745,211.924078173,1,0,0
2015-07-28 05:20:00-07:00,26.3199993134,62.5,75.75,0.0,59.4487380981,67.75,224.0,0.0,-372.011769792,216.210540992,1,0,0
2015-07-28 05:25:00-07:00,26.5599994659,62.5,75.75,0.0,59.549987793,67.75,216.0,0.0,-358.725635156,201.570476702,1,0,0
2015-07-28 05:30:00-07:00,26.3999996185,62.4,75.75,0.0,59.549987793,67.75,221.6,0.0,-375.035947104,199.786360247,1,0,0
2015-07-28 05:35:00-07:00,26.8799991608,61.6,75.5,0.0,59.8537368774,67.75,217.6,0.0,-423.334209869,120.203726701,1,0,0
2015-07-28 05:40:00-07:00,26.3999996185,61.1,75.5,0.0,60.3599853516,67.75,219.2,0.0,-461.11744608,51.313333045,1,0,0
2015-07-28 05:45:00-07:00,26.5599994659,61.0,75.5,0.0,60.0537353516,67.75,220.0,0.0,-469.759760324,65.8543784375,1,0,0
2015-07-28 05:50:00-07:00,26.5599994659,60.6,75.5,0.0,57.1074867249,67.75,218.4,0.0,-493.978485745,241.290408266,1,0,0
2015-07-28 05:55:00-07:00,26.5599994659,60.2,75.0,0.0,56.6999847412,67.7,217.6,0.0,-516.261231548,240.922958392,1,0,0
2015-07-28 06:00:00-07:00,26.5599994659,60.6,75.0,0.0,57.298739624,67.5,220.8,0.0,-481.945043804,230.583489349,1,0,0
2015-07-28 06:05:00-07:00,26.1599994659,60.0,75.0,0.0,56.9937362671,67.5,222.4,0.0,-527.64934695,211.500412724,1,0,0
2015-07-28 06:10:00-07:00,26.3999996185,60.0,75.0,0.0,56.9937362671,67.5,216.0,0.0,-512.46519308,205.414069912,1,0,0
2015-07-28 06:15:00-07:00,26.1599994659,59.9,75.0,0.0,56.9937362671,67.45,219.2,0.0,-523.524318482,201.523144384,1,0,0
2015-07-28 06:20:00-07:00,26.3999996185,59.5,75.0,0.0,56.9937362671,67.4,217.6,0.0,-543.795163897,172.518240178,1,0,0
2015-07-28 06:25:00-07:00,26.3999996185,59.7,75.0,0.0,56.487487793,67.25,222.4,0.0,-531.167009263,226.010662414,1,0,0
2015-07-28 06:30:00-07:00,26.1599994659,59.6,75.0,0.0,56.487487793,67.25,216.0,0.0,-522.714496942,212.673889219,1,0,0
2015-07-28 06:35:00-07:00,25.6799991608,59.7,75.0,0.0,56.987487793,67.2,224.8,0.0,-533.34340465,192.893399421,1,0,0
2015-07-28 06:40:00-07:00,26.0799991608,59.7,75.0,0.0,56.687487793,67.2,212.8,0.0,-504.873116146,202.791523386,1,0,0
2015-07-28 06:45:00-07:00,26.5599994659,59.5,75.0,0.0,56.287487793,67.0,217.6,0.0,-516.261231548,221.132734449,1,0,0
2015-07-28 06:50:00-07:00,27.3599990845,58.9,75.0,0.0,55.987487793,67.05,221.6,0.0,-571.316442785,204.167621311,1,0,0
2015-07-28 06:55:00-07:00,27.0399990082,59.1,75.0,0.0,55.987487793,67.0,216.0,0.0,-539.796670045,212.673889219,1,0,0
2015-07-28 07:00:00-07:00,27.5199993134,59.5,71.8,0.4,55.987487793,66.85,224.0,10.7199998379,-520.816477708,248.89445382,1,0,0
2015-07-28 07:05:00-07:00,26.6399997711,94.0,67.0,1.0,55.8862373352,67.1,220.8,58.4,1878.88719976,2662.13608942,1,0,0
2015-07-28 07:10:00-07:00,25.2799995422,102.2,67.0,1.0,55.0812355042,67.4,224.0,54.3200004578,2465.90658833,3338.80666105,1,0,0
2015-07-28 07:15:00-07:00,26.1599998474,87.3,75.0,0.0,54.5762367249,67.75,215.2,8.87999954224,1330.87843316,2227.69057774,1,0,0
2015-07-28 07:20:00-07:00,26.0,65.0,75.0,0.0,54.47498703,67.75,216.0,0.0,-187.90390413,719.160373844,1,0,0
2015-07-28 07:25:00-07:00,26.7999996185,61.6,75.0,0.0,54.47498703,67.75,212.8,0.0,-413.99595524,479.630333431,1,0,0
2015-07-28 07:30:00-07:00,26.3199996948,60.3,75.0,0.0,54.7787361145,67.75,223.2,0.0,-526.017050409,389.836099809,1,0,0
2015-07-28 07:35:00-07:00,25.5199996948,59.8,75.0,0.0,54.7787361145,67.6,220.0,0.0,-542.833500819,349.4500325,1,0,0
2015-07-28 07:40:00-07:00,25.7599998474,59.5,75.0,0.0,54.1712379456,67.5,213.6,0.0,-540.555877738,360.0617062,1,0,0
2015-07-28 07:45:00-07:00,26.1599998474,58.8,75.0,0.0,53.9687385559,67.3,221.6,0.0,-595.851504745,338.672282503,1,0,0
2015-07-28 07:50:00-07:00,26.4799995422,58.5,75.0,0.0,53.5637367249,67.25,216.8,0.0,-600.090414366,338.537631338,1,0,0
2015-07-28 07:55:00-07:00,26.9599994659,58.0,75.0,0.0,53.0574874878,67.3,224.8,0.0,-661.345821767,351.474193438,1,0,0
2015-07-28 08:00:00-07:00,25.7599998474,58.0,75.0,0.0,52.956237793,67.35,224.0,0.0,-662.535247153,357.397886676,1,0,0
2015-07-28 08:05:00-07:00,26.4799995422,57.7,75.0,0.0,52.956237793,67.25,216.0,0.0,-652.539012522,324.135068714,1,0,0
2015-07-28 08:10:00-07:00,26.9599994659,57.6,75.0,0.0,52.956237793,67.4,216.0,0.0,-669.621185625,317.302199473,1,0,0
2015-07-28 08:15:00-07:00,27.1199996948,57.6,75.0,0.0,52.956237793,67.5,218.4,0.0,-683.970211031,320.827779467,1,0,0
2015-07-28 08:20:00-07:00,26.3199996948,57.4,75.0,0.0,52.956237793,67.5,214.4,0.0,-685.007794879,301.38730202,1,0,0
2015-07-28 08:25:00-07:00,27.2799999237,57.2,75.0,0.0,52.956237793,67.55,222.4,0.0,-728.15609879,298.56244762,1,0,0
2015-07-28 08:30:00-07:00,26.7999992371,57.0,75.0,0.0,52.956237793,67.65,221.6,0.0,-746.566885357,283.468446575,1,0,0
2015-07-28 08:35:00-07:00,26.9599994659,57.1,75.0,0.0,52.956237793,67.75,212.8,0.0,-716.919824927,278.943218404,1,0,0
2015-07-28 08:40:00-07:00,27.2799999237,57.0,75.0,0.0,52.956237793,67.75,217.6,0.0,-739.974431885,278.351687612,1,0,0
2015-07-28 08:45:00-07:00,27.6000003815,57.2,75.0,0.0,52.956237793,67.75,216.0,0.0,-720.867704933,289.970722509,1,0,0
2015-07-28 08:50:00-07:00,27.6000003815,57.0,75.0,0.0,53.056237793,67.75,224.0,0.0,-761.738385764,279.452563481,1,0,0
2015-07-28 08:55:00-07:00,27.2799999237,57.1,75.0,0.0,53.456237793,67.75,218.4,0.0,-735.78613611,251.739879363,1,0,0
2015-07-28 09:00:00-07:00,27.7600002289,57.4,75.0,0.0,53.456237793,67.95,215.2,0.0,-718.197824545,268.474069916,1,0,0
2015-07-28 09:05:00-07:00,27.4400001526,57.2,75.0,0.0,53.456237793,68.0,221.6,0.0,-757.081911911,262.438393467,1,0,0
2015-07-28 09:10:00-07:00,27.7600002289,57.3,75.0,0.0,53.456237793,68.0,217.6,0.0,-736.532690341,264.584721437,1,0,0
2015-07-28 09:15:00-07:00,27.6000003815,57.3,75.0,0.0,53.456237793,68.0,219.2,0.0,-741.948371888,266.53019733,1,0,0
2015-07-28 09:20:00-07:00,27.4400001526,57.3,75.0,0.0,53.3549880981,68.0,222.4,0.0,-752.779734981,277.54439383,1,0,0
2015-07-28 09:25:00-07:00,27.4400001526,57.2,75.0,0.0,52.9499893188,68.25,218.4,0.0,-763.421296151,293.624313381,1,0,0
2015-07-28 09:30:00-07:00,27.7600002289,57.2,75.0,0.0,52.9499893188,68.25,220.0,0.0,-769.01412616,295.775407252,1,0,0
2015-07-28 09:35:00-07:00,27.4400001526,57.1,75.0,0.0,52.9499893188,68.45,218.4,0.0,-784.147666182,286.715523371,1,0,0
2015-07-28 09:40:00-07:00,27.6,57.3,75.0,0.0,52.9499893188,68.5,217.6,0.0,-770.950105778,299.432249533,1,0,0
2015-07-28 09:45:00-07:00,27.6000003815,57.2,75.0,0.0,52.9499893188,68.7,216.8,0.0,-788.690258882,291.47321951,1,0,0
2015-07-28 09:50:00-07:00,27.7600002289,57.1,75.0,0.0,52.9499893188,68.75,224.0,0.0,-825.511832014,294.067203457,1,0,0
2015-07-28 09:55:00-07:00,27.6,57.2,75.0,0.0,52.9499893188,68.75,218.4,0.0,-797.965246203,293.624313381,1,0,0
2015-07-28 10:00:00-07:00,59.2799988568,57.6,75.0,0.0,52.9499893188,68.9,45.6,13.1199995041,-163.001891784,67.0761537916,1,0,0
2015-07-28 10:05:00-07:00,26.9599998474,57.9,75.0,0.0,52.9499893188,69.05,247.2,0.0,-871.912075546,387.082877756,1,0,0
2015-07-28 10:10:00-07:00,25.7599998474,57.6,75.0,0.0,52.9499893188,69.25,216.8,0.0,-798.977523128,318.905924167,1,0,0
2015-07-28 10:15:00-07:00,26.1599998474,57.8,75.0,0.0,52.9499893188,69.4,220.0,0.0,-807.290847371,337.531830392,1,0,0
2015-07-28 10:20:00-07:00,26.7999996185,58.0,75.0,0.0,52.9499893188,69.6,220.8,0.0,-810.226450453,352.728640426,1,0,0
2015-07-28 10:25:00-07:00,26.0,58.0,75.0,0.0,52.9499893188,69.75,223.2,0.0,-829.62420702,356.562647387,1,0,0
2015-07-28 10:30:00-07:00,26.1599998474,58.0,75.0,0.0,52.9499893188,69.75,220.8,0.0,-820.703516622,352.728640426,1,0,0
2015-07-28 10:35:00-07:00,25.9199996948,58.3,75.0,0.0,52.9499893188,69.95,213.6,0.0,-787.184496956,361.497464957,1,0,0
2015-07-28 10:40:00-07:00,26.3199996948,58.2,75.0,0.0,52.9499893188,70.15,225.6,0.0,-852.818002055,374.669758985,1,1,0
2015-07-28 10:45:00-07:00,25.8399997711,58.1,75.0,0.0,52.9499893188,70.4,216.8,0.0,-843.555668195,353.196804988,1,1,0
2015-07-28 10:50:00-07:00,26.3199996948,58.3,75.0,0.0,52.9499893188,70.55,219.2,0.0,-849.426874358,370.974926585,1,1,0
2015-07-28 10:55:00-07:00,25.5199996948,58.2,75.0,0.0,52.9499893188,70.75,219.2,0.0,-870.229165158,364.040829652,1,1,0
2015-07-28 11:00:00-07:00,26.1599998474,58.5,75.0,0.0,52.9499893188,70.75,216.8,0.0,-840.126580113,380.629509645,1,1,0
2015-07-28 11:05:00-07:00,25.7599998474,58.3,75.0,0.0,52.9499893188,70.95,222.4,0.0,-889.968565188,376.390618944,1,1,0
2015-07-28 11:10:00-07:00,24.6399993896,58.4,75.0,0.0,52.9499893188,71.0,220.8,0.0,-880.07355825,380.667483545,1,1,0
2015-07-28 11:15:00-07:00,25.2799995422,58.5,75.0,0.0,52.9499893188,71.2,222.4,0.0,-893.486227501,390.461268196,1,1,0
2015-07-28 11:20:00-07:00,24.4799995422,58.5,75.0,0.0,52.9499893188,71.45,216.0,0.0,-884.856566719,379.224972709,1,1,0
2015-07-28 11:25:00-07:00,25.0399993896,58.5,75.0,0.0,52.9499893188,71.5,216.8,0.0,-891.562901344,380.629509645,1,1,0
2015-07-28 11:30:00-07:00,24.6399993896,58.5,75.0,0.0,52.9499893188,71.65,217.6,0.0,-905.17802598,382.034046581,1,1,0
2015-07-28 11:35:00-07:00,24.8799995422,58.6,75.0,0.0,52.9499893188,71.9,222.4,0.0,-935.698175257,397.496592822,1,1,0
2015-07-28 11:40:00-07:00,24.8799995422,58.6,75.0,0.0,52.9499893188,72.15,218.4,0.0,-936.141046412,390.347373527,0,1,0
2015-07-28 11:45:00-07:00,24.0,58.6,75.0,0.0,52.9499893188,72.4,218.4,0.0,-953.413021438,390.347373527,0,1,0
2015-07-28 11:50:00-07:00,24.0,58.7,75.0,0.0,52.9499893188,72.5,224.0,0.0,-977.859509167,407.442219013,0,1,0
2015-07-28 11:55:00-07:00,23.9999996185,58.8,75.0,0.0,52.9499893188,72.6,214.4,0.0,-935.951244488,396.762665021,0,1,0
2015-07-28 12:00:00-07:00,24.4799995422,59.0,75.0,0.0,52.9499893188,72.85,216.8,0.0,-949.85739874,414.920390466,0,1,0
2015-07-28 12:05:00-07:00,24.1599998474,58.8,75.0,0.0,52.9499893188,73.1,220.0,0.0,-995.194751501,407.125868958,0,1,0
2015-07-28 12:10:00-07:00,23.5199993134,58.7,75.0,0.0,52.9499893188,73.25,219.2,0.0,-1008.91110383,398.71131432,0,1,0
2015-07-28 12:15:00-07:00,23.5199993134,58.7,75.0,0.0,52.9499893188,73.35,216.8,0.0,-1004.72280805,394.345861973,0,1,0
2015-07-28 12:20:00-07:00,23.8399997711,58.8,75.0,0.0,52.9499893188,73.55,216.8,0.0,-1011.58098422,401.204038137,0,1,0
2015-07-28 12:25:00-07:00,24.1599998474,59.1,75.0,0.0,52.9499893188,73.75,216.0,0.0,-1001.01534382,420.222188155,0,1,0
2015-07-28 12:30:00-07:00,23.8399997711,59.0,75.0,0.0,52.9499893188,74.0,219.2,0.0,-1040.11454003,419.51360512,0,1,0
2015-07-28 12:35:00-07:00,23.8399997711,58.9,75.0,0.0,52.9499893188,74.0,221.6,0.0,-1058.51267313,417.096802072,0,1,0
2015-07-28 12:40:00-07:00,23.1999988556,59.2,75.0,0.0,52.9499893188,74.2,220.0,0.0,-1043.9105785,434.963484385,0,1,0
2015-07-28 12:45:00-07:00,23.3599990845,59.0,75.0,0.0,52.9499893188,74.25,224.8,0.0,-1084.46492279,430.231105981,0,1,0
2015-07-28 12:50:00-07:00,23.1999992371,59.3,75.0,0.0,52.9499893188,74.4,212.0,0.0,-1012.65652845,425.852965033,0,1,0
2015-07-28 12:55:00-07:00,22.7199993134,59.1,75.0,0.0,53.2537384033,74.5,221.6,0.0,-1079.54272624,409.823972884,0,1,0
2015-07-28 13:00:00-07:00,22.3999996185,59.5,75.0,0.0,53.456237793,74.5,218.4,0.0,-1036.31850156,417.550839613,0,1,0
2015-07-28 13:05:00-07:00,23.1999996185,59.6,75.0,0.0,53.0512390137,74.7,216.0,0.0,-1031.7632554,447.468275106,0,1,0
2015-07-28 13:10:00-07:00,24.9599998474,59.6,75.0,0.0,52.9499893188,74.9,240.0,0.0,-1161.58777098,504.873927067,0,1,0
2015-07-28 13:15:00-07:00,25.1199996948,58.8,75.0,0.0,52.9499893188,75.0,280.0,0.0,-1434.90254063,518.160196856,0,1,0
2015-07-28 13:20:00-07:00,24.0,58.7,75.0,0.0,52.9499893188,75.0,270.4,0.0,-1394.2596221,491.84096438,0,1,0
2015-07-28 13:25:00-07:00,24.3199996948,58.9,75.0,0.0,52.9499893188,75.0,268.8,0.0,-1369.00331283,505.936915149,0,1,0
2015-07-28 13:30:00-07:00,25.7599998474,58.7,75.0,0.0,52.9499893188,75.1,280.8,0.0,-1456.7677222,510.757924548,0,1,0
2015-07-28 13:35:00-07:00,27.4400001526,58.6,75.0,0.0,52.9499893188,75.15,304.8,0.0,-1595.74069048,544.770510307,0,1,0
2015-07-28 13:40:00-07:00,27.1199996948,58.4,75.0,0.0,52.9499893188,75.2,305.6,0.0,-1624.09709783,526.865864906,0,1,0
2015-07-28 13:45:00-07:00,27.6,58.2,75.0,0.0,52.9499893188,75.2,326.4,0.0,-1755.28818726,542.075395978,0,1,0
2015-07-28 13:50:00-07:00,25.9199996948,58.4,75.0,0.0,52.9499893188,75.0,296.0,0.0,-1554.35121773,510.315104752,0,1,0
2015-07-28 13:55:00-07:00,26.5599998474,58.5,75.0,0.0,52.9499893188,75.15,302.4,0.0,-1592.74182009,530.914961792,0,1,0
2015-07-28 14:00:00-07:00,28.0799999237,58.2,75.0,0.0,52.9499893188,75.25,343.2,0.0,-1851.06223779,569.976335477,0,1,0
2015-07-28 14:05:00-07:00,28.3999996185,58.2,75.0,0.0,52.9499893188,75.25,344.8,0.0,-1859.69189857,572.63356781,0,1,0
2015-07-28 14:10:00-07:00,28.5599994659,58.1,75.0,0.0,52.9499893188,75.25,361.6,0.0,-1961.74206604,589.095778061,0,1,0
2015-07-28 14:15:00-07:00,28.3999996185,58.1,75.0,0.0,52.9499893188,75.25,367.2,0.0,-1992.12302723,598.218942766,0,1,0
2015-07-28 14:20:00-07:00,28.5599994659,58.3,75.0,0.0,52.9499893188,75.25,375.2,0.0,-2011.7865065,634.989929082,0,1,0
2015-07-28 14:25:00-07:00,28.8799991608,58.1,75.0,0.0,52.9499893188,75.2,371.2,0.0,-2007.95250764,604.735488983,0,1,0
2015-07-28 14:30:00-07:00,28.3999996185,58.3,75.0,0.0,52.9499893188,75.05,346.4,0.0,-1835.44786623,586.248697852,0,1,0
2015-07-28 14:35:00-07:00,28.5599994659,58.5,75.0,0.0,52.9499893188,75.05,337.6,0.0,-1767.46081728,592.714586974,0,1,0
2015-07-28 14:40:00-07:00,28.5599994659,58.1,75.0,0.0,52.9499893188,75.0,337.6,0.0,-1804.83914272,549.996500756,0,1,0
2015-07-28 14:45:00-07:00,28.3999996185,58.2,75.0,0.0,52.9499893188,75.0,339.2,0.0,-1802.66274733,563.333254644,0,1,0
2015-07-28 14:50:00-07:00,28.2399997711,58.0,75.0,0.0,52.9499893188,75.0,333.6,0.0,-1794.00777963,532.9269676,0,1,0
2015-07-28 14:55:00-07:00,28.2399997711,57.9,75.0,0.0,52.9499893188,75.0,338.4,0.0,-1830.52566968,529.890153044,0,1,0
2015-07-28 15:00:00-07:00,25.5999996185,58.1,75.0,0.0,52.9499893188,74.75,298.4,0.0,-1571.6738066,486.134347825,0,1,0
2015-07-28 15:05:00-07:00,24.6399993896,58.3,75.0,0.0,52.9499893188,74.75,277.6,0.0,-1444.55713179,469.811312136,0,1,0
2015-07-28 15:10:00-07:00,24.4799995422,58.3,75.0,0.0,52.9499893188,74.75,272.0,0.0,-1415.41620983,460.333850508,0,1,0
2015-07-28 15:15:00-07:00,23.6799995422,58.3,75.0,0.0,52.9499893188,74.75,264.0,0.0,-1373.7863213,446.79461961,0,1,0
2015-07-28 15:20:00-07:00,23.8399997711,58.4,75.0,0.0,52.9499893188,74.75,255.2,0.0,-1319.92053545,439.974374097,0,1,0
2015-07-28 15:25:00-07:00,23.1999988556,58.6,75.0,0.0,52.9499893188,74.8,256.0,0.0,-1311.91089429,457.550034903,0,1,0
2015-07-28 15:30:00-07:00,25.5199993134,58.4,75.0,0.0,52.9499893188,75.0,280.8,0.0,-1474.53318222,484.109734508,0,1,0
2015-07-28 15:35:00-07:00,24.4799995422,58.2,75.0,0.0,52.9499893188,74.9,272.0,0.0,-1436.92709447,451.729496648,0,1,0
2015-07-28 15:40:00-07:00,23.1999992371,58.5,75.0,0.0,52.9499893188,74.8,248.8,0.0,-1282.88385347,436.810987083,0,1,0
2015-07-28 15:45:00-07:00,21.9199985504,59.0,75.0,0.0,52.9499893188,74.85,236.0,0.0,-1183.28845755,451.666107702,0,1,0
2015-07-28 15:50:00-07:00,23.8399993896,58.5,75.0,0.0,52.9499893188,74.9,258.4,0.0,-1340.55833125,453.665430315,0,1,0
2015-07-28 15:55:00-07:00,22.8799995422,58.6,75.0,0.0,52.9499893188,74.8,240.0,0.0,-1229.91646339,428.953157722,0,1,0
2015-07-28 16:00:00-07:00,21.5999984741,59.1,75.0,0.0,52.9499893188,74.75,224.8,0.0,-1112.90990437,437.342351376,0,1,0
2015-07-28 16:05:00-07:00,21.4399986267,59.3,75.0,0.0,52.9499893188,74.75,219.2,0.0,-1071.31797623,440.315895921,0,1,0
2015-07-28 16:10:00-07:00,23.1999992371,59.2,75.0,0.0,53.6587348938,74.85,245.6,0.0,-1215.88377453,430.513375909,0,1,0
2015-07-28 16:15:00-07:00,21.4399990082,59.8,75.0,0.0,53.7574836731,74.8,213.6,0.0,-1013.54227076,408.289714605,0,1,0
2015-07-28 16:20:00-07:00,23.1999992371,59.7,75.0,0.0,53.2449867249,74.8,240.8,0.0,-1150.2249625,491.70313923,0,1,0
2015-07-28 16:25:00-07:00,21.9199989319,59.3,75.0,0.0,52.5324867249,74.75,235.2,0.0,-1149.51636866,503.518918115,0,1,0
2015-07-28 16:30:00-07:00,21.1199989319,59.5,75.0,0.0,52.4312362671,74.75,216.0,0.0,-1042.01255926,482.99938283,0,1,0
2015-07-28 16:35:00-07:00,21.2799987793,59.4,75.0,0.0,52.4312362671,74.75,220.8,0.0,-1072.15310469,486.747991669,0,1,0
2015-07-28 16:40:00-07:00,21.5999988556,59.0,75.0,0.0,52.5324867249,74.75,216.8,0.0,-1080.16274586,443.553453852,0,1,0
2015-07-28 16:45:00-07:00,21.4399990082,59.0,75.0,0.0,52.9374885559,74.75,220.8,0.0,-1100.09194781,423.44889036,0,1,0
2015-07-28 16:50:00-07:00,21.5999984741,59.2,75.0,0.0,52.9374885559,74.75,219.2,0.0,-1078.25207316,434.248614007,0,1,0
2015-07-28 16:55:00-07:00,21.759998703,59.4,75.0,0.0,53.2412384033,74.7,217.6,0.0,-1053.17291236,423.937312895,0,1,0
2015-07-28 17:00:00-07:00,21.5999984741,59.6,75.0,0.0,54.2499855042,74.55,220.8,0.0,-1044.21426157,373.683039211,0,1,0
2015-07-28 17:05:00-07:00,20.7999992371,60.1,75.0,0.0,54.4499855042,74.5,216.8,0.0,-987.577367643,387.487947428,0,1,0
2015-07-28 17:10:00-07:00,21.4399986267,60.2,75.0,0.0,53.7437393188,74.5,221.6,0.0,-1002.43253151,452.585016693,0,1,0
2015-07-28 17:15:00-07:00,21.2799987793,60.1,75.25,0.0,53.9487365723,74.5,216.8,0.0,-987.577367643,421.864482197,0,1,0
2015-07-28 17:20:00-07:00,21.759998703,60.8,75.25,0.0,54.4499855042,74.5,220.8,0.0,-956.905376828,443.530147008,0,1,0
2015-07-28 17:25:00-07:00,21.5999984741,60.5,75.25,0.0,53.9437408447,74.5,218.4,0.0,-967.230601459,452.958177577,0,1,0
2015-07-28 17:30:00-07:00,21.5999984741,60.6,75.25,0.0,52.7237365723,74.5,220.8,0.0,-970.874798387,550.13422068,0,1,0
2015-07-28 17:35:00-07:00,20.7999992371,59.9,75.5,0.0,52.0137397766,74.5,218.4,0.0,-1008.68334152,544.845158509,0,1,0
2015-07-28 17:40:00-07:00,21.4399986267,59.9,75.5,0.0,51.9124908447,74.5,219.2,0.0,-1012.3781523,553.861627402,0,1,0
2015-07-28 17:45:00-07:00,21.5999984741,59.6,75.5,0.0,51.9124908447,74.5,219.2,0.0,-1033.1804431,533.059336601,0,1,0
2015-07-28 17:50:00-07:00,21.759998703,59.2,75.5,0.0,51.9124908447,74.5,222.4,0.0,-1076.40466778,512.699926222,0,1,0
2015-07-28 17:55:00-07:00,21.4399986267,59.0,76.0,0.0,52.1124908447,74.5,220.8,0.0,-1082.63017086,481.072594426,0,1,0
2015-07-28 18:00:00-07:00,21.5999988556,59.2,76.0,0.0,52.4124908447,74.25,212.0,0.0,-1009.30336114,455.193076689,0,1,0
2015-07-28 18:05:00-07:00,21.759998703,58.7,76.0,0.0,52.4124908447,74.25,224.0,0.0,-1101.86343243,445.529030178,0,1,0
2015-07-28 18:10:00-07:00,20.7999992371,59.2,76.0,0.0,53.3299873352,74.25,216.0,0.0,-1028.34682078,401.09028982,0,1,0
2015-07-28 18:15:00-07:00,20.7999992371,59.6,76.0,0.0,53.9374847412,74.25,220.8,0.0,-1023.26012924,395.510313686,0,1,0
2015-07-28 18:20:00-07:00,20.6399993896,60.0,76.0,0.0,53.8374847412,74.25,212.0,0.0,-955.652684133,413.278894602,0,1,0
2015-07-28 18:25:00-07:00,21.5999984741,59.7,76.0,0.0,52.9262390137,74.25,220.0,0.0,-1012.59326114,471.413383323,0,1,0
2015-07-28 18:30:00-07:00,21.759998703,59.7,76.0,0.0,52.4187355042,74.15,215.2,0.0,-983.692754945,495.67661809,0,1,0
2015-07-28 18:35:00-07:00,21.9199989319,59.6,76.0,0.0,52.4187355042,74.0,224.0,0.0,-1020.37514,508.859983704,0,1,0
2015-07-28 18:40:00-07:00,21.1199989319,59.2,76.0,0.0,52.9249885559,74.0,222.4,0.0,-1041.22804465,441.46742541,0,1,0
2015-07-28 18:45:00-07:00,20.9599990845,59.9,76.0,0.0,53.9374847412,74.0,216.8,0.0,-967.002839151,408.919800264,0,1,0
2015-07-28 18:50:00-07:00,22.0799991608,60.1,76.0,0.0,53.9374847412,74.0,214.4,0.0,-942.733499883,417.957523597,0,1,0
2015-07-28 18:55:00-07:00,22.7199993134,59.7,76.0,0.0,53.2349853516,74.0,219.2,0.0,-991.575861495,448.29038249,0,1,0
2015-07-28 19:00:00-07:00,22.3999996185,59.5,76.0,0.0,52.4312362671,74.0,222.4,0.0,-1020.12207077,497.310475655,0,1,0
2015-07-28 19:05:00-07:00,22.3999996185,59.2,76.0,0.0,52.4312362671,73.75,221.6,0.0,-1019.95757577,474.491535943,0,1,0
2015-07-28 19:10:00-07:00,21.9199989319,59.1,76.0,0.0,52.4312362671,73.65,220.8,0.0,-1016.27541846,465.79385933,0,1,0
2015-07-28 19:15:00-07:00,21.5999984741,58.8,76.0,0.0,52.4312362671,73.5,221.6,0.0,-1030.47260232,446.451465132,0,1,0
2015-07-28 19:20:00-07:00,21.2799987793,58.9,76.0,0.0,52.4312362671,73.5,215.2,0.0,-993.904098422,440.365122319,0,1,0
2015-07-28 19:25:00-07:00,21.759998703,59.1,76.0,0.0,52.8312362671,73.4,221.6,0.0,-1002.43253151,439.441447429,0,1,0
2015-07-28 19:30:00-07:00,21.5999984741,59.2,76.0,0.0,52.9312362671,73.25,218.4,0.0,-970.684996464,433.095722556,0,1,0
2015-07-28 19:35:00-07:00,21.5999984741,59.1,76.0,0.0,52.9312362671,73.25,219.2,0.0,-981.174716095,427.748056841,0,1,0
2015-07-28 19:40:00-07:00,21.5999984741,59.0,76.0,0.0,52.9312362671,73.25,216.8,0.0,-977.290103397,416.206507791,0,1,0
2015-07-28 19:45:00-07:00,21.5999984741,59.2,76.0,0.0,52.9312362671,73.25,222.4,0.0,-988.463109952,441.027878647,0,1,0
