Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-28 19:50:00-07:00,21.5999984741,59.0,76.0,0.0,52.9312362671,73.15,216.8,0.0,-970.431927233,416.206507791,0,1,0
2015-07-28 19:55:00-07:00,22.0799991608,58.9,76.0,0.0,52.9312362671,73.0,220.0,0.0,-981.275943787,415.390373422,0,1,0
2015-07-28 20:00:00-07:00,21.9199989319,58.8,76.0,0.0,52.9312362671,73.0,216.8,0.0,-973.861015315,402.490155463,0,1,0
2015-07-28 20:05:00-07:00,22.2399993896,59.0,76.0,0.0,52.9312362671,72.8,222.4,0.0,-970.874798387,426.957229395,0,1,0
2015-07-28 20:10:00-07:00,21.9199989319,58.8,76.0,0.0,52.9312362671,72.75,215.2,0.0,-949.654943355,399.519748412,0,1,0
2015-07-28 20:15:00-07:00,22.3999996185,59.0,76.0,0.0,52.9312362671,72.6,216.0,0.0,-929.270216786,414.670690419,0,1,0
2015-07-28 20:20:00-07:00,22.0799987793,58.8,76.0,0.0,52.9312362671,72.5,226.4,0.0,-981.174716095,420.312597771,0,1,0
2015-07-28 20:25:00-07:00,21.5999984741,59.0,76.0,0.0,52.9312362671,72.5,217.6,0.0,-929.270216786,417.742325163,0,1,0
2015-07-28 20:30:00-07:00,22.2399993896,59.3,76.0,0.0,52.9312362671,72.5,215.2,0.0,-898.59822597,433.557560001,0,1,0
2015-07-28 20:35:00-07:00,23.1999988556,58.6,76.0,0.0,52.9312362671,72.5,220.0,0.0,-967.357136074,394.512161852,0,1,0
2015-07-28 20:40:00-07:00,22.3999996185,59.0,76.0,0.0,52.9312362671,72.35,220.0,0.0,-929.080414863,422.349777279,0,1,0
2015-07-28 20:45:00-07:00,23.0399990082,58.6,76.0,0.0,52.9312362671,72.3,218.4,0.0,-946.504231427,391.642982494,0,1,0
2015-07-28 20:50:00-07:00,22.5599994659,58.6,76.0,0.0,52.9312362671,72.15,220.0,0.0,-942.999222576,394.512161852,0,1,0
2015-07-28 20:55:00-07:00,22.7199993134,58.8,76.0,0.0,52.9312362671,72.0,216.8,0.0,-905.279253673,402.490155463,0,1,0
2015-07-28 21:00:00-07:00,23.0399990082,58.6,76.0,0.0,52.9312362671,72.0,216.0,0.0,-915.604478304,387.339213455,0,1,0
2015-07-28 21:05:00-07:00,23.1999988556,58.7,76.0,0.0,52.9312362671,71.85,220.8,0.0,-918.489467539,402.931462312,1,1,0
2015-07-28 21:10:00-07:00,23.1999988556,58.5,76.0,0.0,52.9312362671,71.75,218.4,0.0,-915.41467638,384.734192483,1,1,0
2015-07-28 21:15:00-07:00,23.0399990082,58.1,76.0,0.0,52.9312362671,71.6,221.6,0.0,-946.352389889,362.331252697,1,1,0
2015-07-28 21:20:00-07:00,22.3999996185,58.3,76.0,0.0,52.9312362671,71.5,216.0,0.0,-901.938739822,366.840605732,1,1,0
2015-07-28 21:25:00-07:00,23.3599990845,58.3,76.0,0.0,52.9312362671,71.5,220.8,0.0,-921.981822929,374.992619193,1,1,0
2015-07-28 21:30:00-07:00,22.5599994659,58.3,76.0,0.0,52.9312362671,71.5,220.0,0.0,-918.641309078,373.633950282,1,1,0
2015-07-28 21:35:00-07:00,23.0399990082,58.4,76.0,0.0,52.9312362671,71.5,221.6,0.0,-918.312319077,383.361305806,1,1,0
2015-07-28 21:40:00-07:00,23.3599990845,58.5,76.0,0.0,52.9312362671,71.4,218.4,0.0,-891.233911344,384.734192483,1,1,0
2015-07-28 21:45:00-07:00,23.0399990082,58.5,76.0,0.0,52.9312362671,71.25,221.6,0.0,-893.777257117,390.371323508,1,1,0
2015-07-28 21:50:00-07:00,23.3599990845,58.5,76.0,0.0,52.9312362671,71.2,220.8,0.0,-887.05826903,388.962040752,1,1,0
2015-07-28 21:55:00-07:00,23.0399990082,58.2,76.0,0.0,52.9312362671,71.05,216.8,0.0,-881.275637098,361.341098478,1,1,0
2015-07-28 22:00:00-07:00,57.0399997711,58.8,76.0,0.0,52.9312362671,71.05,46.4,12.879999733,-179.805688733,86.1418044902,1,1,0
2015-07-28 22:05:00-07:00,25.4399990082,58.3,76.0,0.0,52.9312362671,71.1,232.8,0.0,-942.632272191,395.372652844,1,1,0
2015-07-28 22:10:00-07:00,25.1999988556,58.0,76.0,0.0,52.9312362671,71.0,213.6,0.0,-878.403301325,342.493753586,1,1,0
2015-07-28 22:15:00-07:00,25.5199993134,57.4,76.0,0.0,52.9312362671,71.0,222.4,0.0,-956.804149135,314.392035379,1,1,0
2015-07-28 22:20:00-07:00,25.4399990082,57.5,76.0,0.0,52.9312362671,70.75,216.0,0.0,-905.355174442,312.177651803,1,1,0
2015-07-28 22:25:00-07:00,26.1599994659,57.6,76.0,0.0,52.9312362671,70.75,217.6,0.0,-905.17802598,321.373561941,1,1,0
2015-07-28 22:30:00-07:00,25.9199993134,57.4,76.0,0.0,52.9312362671,70.55,216.8,0.0,-901.850165591,306.475689164,1,1,0
2015-07-28 22:35:00-07:00,26.3999996185,57.2,76.0,0.0,52.9312362671,70.5,214.4,0.0,-902.039967514,289.518458568,1,1,0
2015-07-28 22:40:00-07:00,26.3199993134,57.3,76.0,0.0,52.9312362671,70.35,220.8,0.0,-911.504756759,305.145511395,1,1,0
2015-07-28 22:45:00-07:00,26.3999996185,57.4,76.0,0.0,52.9312362671,70.25,215.2,0.0,-874.771757858,304.21387596,1,1,0
2015-07-28 22:50:00-07:00,26.3199993134,57.1,76.0,0.0,52.9312362671,70.2,217.6,0.0,-901.736284437,286.956146504,1,1,0
2015-07-28 22:55:00-07:00,26.3999996185,57.0,76.0,0.0,52.9312362671,70.0,220.8,0.0,-908.012401369,284.191379056,1,0,0
2015-07-28 23:00:00-07:00,26.3999996185,57.2,76.0,0.0,52.9312362671,69.85,219.2,0.0,-877.163262092,296.000215104,1,0,0
2015-07-28 23:05:00-07:00,26.1599994659,57.0,76.0,0.0,53.03123703,69.75,214.4,0.0,-864.737562842,269.171640639,1,0,0
2015-07-28 23:10:00-07:00,26.7199993134,57.3,76.0,0.0,53.4312400818,69.85,217.6,0.0,-863.877127457,266.305434659,1,0,0
2015-07-28 23:15:00-07:00,26.1599994659,57.6,76.0,0.0,53.4312400818,69.75,216.8,0.0,-833.268403949,285.900899053,1,0,0
2015-07-28 23:20:00-07:00,26.1599994659,57.4,76.0,0.0,53.4312400818,69.75,215.2,0.0,-840.733946268,270.175804682,1,0,0
2015-07-28 23:25:00-07:00,26.5599994659,57.5,76.0,0.0,53.4312400818,69.75,217.6,0.0,-843.226678195,280.072400833,1,0,0
2015-07-28 23:30:00-07:00,26.3199993134,57.2,76.0,0.0,53.329990387,69.75,216.0,0.0,-857.525089755,264.432696476,1,0,0
2015-07-28 23:35:00-07:00,26.3999996185,57.4,76.0,0.0,52.9249916077,69.5,219.2,0.0,-839.025728958,310.301419708,1,0,0
2015-07-28 23:40:00-07:00,26.3999996185,57.3,76.0,0.0,52.9249916077,69.5,214.4,0.0,-827.435158171,296.724242714,1,0,0
2015-07-28 23:45:00-07:00,26.3999996185,57.0,76.0,0.0,52.9249916077,69.5,216.0,0.0,-854.108655134,278.439995011,1,0,0
2015-07-28 23:50:00-07:00,26.5599994659,57.0,76.0,0.0,53.1274909973,69.25,218.4,0.0,-846.326776276,267.54351513,1,0,0
2015-07-28 23:55:00-07:00,26.3199993134,57.5,76.0,0.0,53.5324890137,69.25,218.4,0.0,-811.782826224,274.107002686,1,0,0
2015-07-29 00:00:00-07:00,26.7199993134,57.5,76.0,0.0,53.9374847412,69.25,219.2,0.0,-814.75638969,247.028261316,1,0,0
2015-07-29 00:05:00-07:00,25.9199993134,57.9,76.0,0.0,53.9374847412,69.15,215.2,0.0,-765.85076077,269.750695601,1,0,0
2015-07-29 00:10:00-07:00,26.3199993134,58.0,76.0,0.0,53.9374847412,69.1,221.6,0.0,-778.11196502,284.783038823,1,0,0
2015-07-29 00:15:00-07:00,26.5599994659,58.2,76.0,0.0,54.2374847412,69.05,213.6,0.0,-733.128909182,267.745114221,1,0,0
2015-07-29 00:20:00-07:00,27.1999988556,58.1,76.0,0.0,54.4374847412,69.0,216.8,0.0,-747.541201896,251.181748488,1,0,0
2015-07-29 00:25:00-07:00,27.1999988556,58.1,76.0,0.0,54.4374847412,69.0,220.8,0.0,-761.333474994,255.816098091,1,0,0
2015-07-29 00:30:00-07:00,27.1999988556,58.1,76.0,0.0,54.7412384033,69.0,219.2,0.0,-755.816565755,232.89978488,1,0,0
2015-07-29 00:35:00-07:00,26.7199993134,58.3,76.0,0.0,54.9437408447,68.95,216.8,0.0,-730.395761486,230.178165395,1,0,0
2015-07-29 00:40:00-07:00,26.7199993134,58.5,76.0,0.0,55.4499893188,68.8,217.6,0.0,-708.998757992,209.946969398,1,0,0
2015-07-29 00:45:00-07:00,26.3999996185,58.7,76.0,0.0,55.4499893188,68.8,219.2,0.0,-700.343790287,225.358890981,1,0,0
2015-07-29 00:50:00-07:00,26.5599994659,59.0,76.0,0.0,55.4499893188,68.9,215.2,0.0,-673.948669478,241.669189414,1,0,0
2015-07-29 00:55:00-07:00,27.1999988556,59.0,76.0,0.0,55.4499893188,68.9,223.2,0.0,-699.002523362,250.65317415,1,0,0
2015-07-29 01:00:00-07:00,27.1999988556,59.0,76.0,0.0,55.5499893188,68.85,216.8,0.0,-675.530352173,236.607810197,1,0,0
2015-07-29 01:05:00-07:00,27.1999988556,59.4,76.0,0.0,55.9499893188,68.75,217.6,0.0,-643.605668663,237.480901747,1,0,0
2015-07-29 01:10:00-07:00,26.8799991608,59.5,76.0,0.0,55.9499893188,68.85,223.2,0.0,-660.169049842,250.65317415,1,0,0
2015-07-29 01:15:00-07:00,26.8799991608,59.3,76.0,0.0,55.9499893188,68.95,218.4,0.0,-666.698236005,231.445203287,1,0,0
2015-07-29 01:20:00-07:00,26.5599994659,59.5,76.0,0.0,55.9499893188,69.0,223.2,0.0,-670.759997165,250.65317415,1,0,0
2015-07-29 01:25:00-07:00,26.1599994659,59.7,76.0,0.0,55.9499893188,68.75,214.4,0.0,-613.794113233,254.33530173,1,0,0
2015-07-29 01:30:00-07:00,26.3999996185,59.7,76.0,0.0,55.9499893188,68.75,219.2,0.0,-627.535772485,260.029375649,1,0,0
2015-07-29 01:35:00-07:00,26.5599994659,59.7,76.0,0.0,55.9499893188,68.75,221.6,0.0,-634.406602111,262.876412609,1,0,0
2015-07-29 01:40:00-07:00,26.5599994659,59.6,76.0,0.0,55.9499893188,68.75,216.8,0.0,-627.523119023,250.324162525,1,0,0
2015-07-29 01:45:00-07:00,26.5599994659,59.5,76.0,0.0,55.9499893188,68.75,223.2,0.0,-653.108418293,250.65317415,1,0,0
2015-07-29 01:50:00-07:00,26.6399993896,59.6,76.0,0.0,55.9499893188,68.75,213.6,0.0,-618.260785163,246.629340938,1,0,0
2015-07-29 01:55:00-07:00,26.5599994659,59.5,76.0,0.0,55.9499893188,68.75,219.2,0.0,-641.403966352,246.161181782,1,0,0
2015-07-29 02:00:00-07:00,26.5599994659,59.5,76.0,0.0,55.9499893188,68.75,221.6,0.0,-648.426637516,248.856377203,1,0,0
2015-07-29 02:05:00-07:00,26.8799991608,59.5,76.0,0.0,55.9499893188,68.75,218.4,0.0,-639.063075964,245.262783308,1,0,0
2015-07-29 02:10:00-07:00,26.3999996185,59.5,76.0,0.0,55.9499893188,68.75,220.0,0.0,-643.74485674,247.059580256,1,0,0
2015-07-29 02:15:00-07:00,26.5599994659,59.5,76.0,0.0,55.9499893188,68.75,221.6,0.0,-648.426637516,248.856377203,1,0,0
2015-07-29 02:20:00-07:00,26.1599994659,59.6,76.0,0.0,55.9499893188,68.75,213.6,0.0,-618.260785163,246.629340938,1,0,0
2015-07-29 02:25:00-07:00,26.3199993134,59.7,76.0,0.0,55.9499893188,68.75,220.0,0.0,-629.826049027,260.978387969,1,0,0
2015-07-29 02:30:00-07:00,26.7199993134,59.7,76.0,0.0,55.9499893188,68.75,226.4,0.0,-648.148261362,268.570486528,1,0,0
2015-07-29 02:35:00-07:00,26.1599994659,59.7,76.0,0.0,55.9499893188,68.75,222.4,0.0,-636.696878652,263.825424929,1,0,0
2015-07-29 02:40:00-07:00,26.3199993134,59.7,76.0,0.0,55.9499893188,68.7,216.8,0.0,-617.235854777,257.182338689,1,0,0
2015-07-29 02:45:00-07:00,26.3999996185,59.9,76.0,0.0,55.9499893188,68.65,222.4,0.0,-615.590904774,277.89607418,1,0,0
2015-07-29 02:50:00-07:00,26.3999996185,59.5,76.0,0.0,55.9499893188,68.65,219.2,0.0,-634.469869418,246.161181782,1,0,0
2015-07-29 02:55:00-07:00,26.7199993134,59.5,76.0,0.0,56.4499893188,68.6,219.2,0.0,-631.002820952,211.490697114,1,0,0
2015-07-29 03:00:00-07:00,26.3999996185,59.8,76.0,0.0,56.9499893188,68.7,220.0,0.0,-619.386943242,198.343753259,1,0,0
2015-07-29 03:05:00-07:00,26.3199993134,59.8,76.0,0.0,57.1499893188,68.65,216.0,0.0,-604.708927835,181.071764718,1,0,0
2015-07-29 03:10:00-07:00,26.7199993134,60.4,76.0,0.0,57.5512397766,68.55,217.6,0.0,-561.003871615,196.093928175,1,0,0
2015-07-29 03:15:00-07:00,26.3999996185,60.5,76.0,0.0,57.9562416077,68.5,216.8,0.0,-548.654093135,174.455431738,1,0,0
2015-07-29 03:20:00-07:00,26.7199993134,60.8,76.0,0.0,57.9562416077,68.5,216.8,0.0,-528.079564642,195.02996023,1,0,0
2015-07-29 03:25:00-07:00,26.3999996185,61.0,76.0,0.0,57.9562416077,68.55,220.0,0.0,-525.434991177,211.827438943,1,0,0
2015-07-29 03:30:00-07:00,26.1599994659,61.0,76.0,0.0,58.3612373352,68.5,215.2,0.0,-510.567173847,179.635412829,1,0,0
2015-07-29 03:35:00-07:00,26.3199993134,61.0,76.0,0.0,58.4624862671,68.55,217.6,0.0,-519.702973091,174.669328643,1,0,0
2015-07-29 03:40:00-07:00,26.3199993134,61.3,76.0,0.0,58.4624862671,68.65,216.8,0.0,-504.075948068,194.601690486,1,0,0
2015-07-29 03:45:00-07:00,26.5599994659,61.3,76.0,0.0,58.4624862671,68.5,214.4,0.0,-488.322388429,192.44742823,1,0,0
2015-07-29 03:50:00-07:00,26.7199993134,61.5,76.0,0.0,58.4624862671,68.5,220.0,0.0,-487.158269965,211.392847874,1,0,0
2015-07-29 03:55:00-07:00,26.1599994659,61.5,76.0,0.0,58.7624862671,68.6,218.4,0.0,-490.52409074,189.129075313,1,0,0
2015-07-29 04:00:00-07:00,26.7199993134,61.5,76.0,0.0,58.9624862671,68.75,220.8,0.0,-506.391531533,177.237995241,1,0,0
2015-07-29 04:05:00-07:00,26.3999996185,62.2,76.0,0.0,58.9624862671,68.6,218.4,0.0,-442.162560667,223.673025365,1,0,0
2015-07-29 04:10:00-07:00,26.3999996185,61.9,76.0,0.0,58.9624862671,68.65,224.0,0.0,-478.300846875,208.150415727,1,0,0
2015-07-29 04:15:00-07:00,26.5599994659,61.8,76.0,0.0,58.9624862671,68.65,218.4,0.0,-473.252115714,196.037865324,1,0,0
2015-07-29 04:20:00-07:00,26.5599994659,61.7,76.0,0.0,58.9624862671,68.7,216.8,0.0,-480.072331493,187.743514322,1,0,0
2015-07-29 04:25:00-07:00,26.5599994659,61.5,76.0,0.0,58.9624862671,68.75,219.2,0.0,-502.722027681,175.953661942,1,0,0
2015-07-29 04:30:00-07:00,26.1599994659,62.1,76.0,0.0,58.9624862671,68.7,220.8,0.0,-460.990911464,219.146259919,1,0,0
2015-07-29 04:35:00-07:00,26.5599994659,62.3,76.0,0.0,59.2662353516,68.75,216.0,0.0,-440.720066049,207.29317151,1,0,0
2015-07-29 04:40:00-07:00,26.3999996185,62.5,76.0,0.0,59.4687347412,68.6,222.4,0.0,-429.154802186,213.259351231,1,0,0
2015-07-29 04:45:00-07:00,26.3199993134,62.5,76.0,0.0,59.5699859619,68.5,220.8,0.0,-419.082646786,204.653006367,1,0,0
2015-07-29 04:50:00-07:00,26.3999996185,62.5,76.0,0.0,59.9749908447,68.6,215.2,0.0,-415.261301395,171.891571779,1,0,0
2015-07-29 04:55:00-07:00,26.3199993134,62.5,76.0,0.0,59.9749908447,68.6,216.8,0.0,-418.348746015,173.169576031,1,0,0
2015-07-29 05:00:00-07:00,26.3999996185,62.5,76.0,0.0,59.9749908447,68.5,220.0,0.0,-417.564231399,175.725584533,1,0,0
2015-07-29 05:05:00-07:00,26.1599994659,62.5,76.0,0.0,59.4749893188,68.6,220.8,0.0,-426.067357566,211.288247135,1,0,0
2015-07-29 05:10:00-07:00,26.3999996185,62.5,76.0,0.0,58.9749832153,68.6,220.0,0.0,-424.523635256,245.32015406,1,0,0
2015-07-29 05:15:00-07:00,26.5599994659,62.5,75.75,0.0,58.9749832153,68.65,220.8,0.0,-429.559712955,246.212227347,1,0,0
2015-07-29 05:20:00-07:00,26.3999996185,62.3,75.75,0.0,58.9749832153,68.6,220.0,0.0,-438.442442969,231.401346346,1,0,0
2015-07-29 05:25:00-07:00,26.3199993134,62.1,75.75,0.0,58.9749832153,68.5,220.8,0.0,-447.021489905,218.273384228,1,0,0
2015-07-29 05:30:00-07:00,26.3999996185,61.8,75.75,0.0,58.9749832153,68.5,219.2,0.0,-464.584494547,195.889402237,1,0,0
2015-07-29 05:35:00-07:00,26.3999996185,61.6,75.5,0.0,58.9749832153,68.5,218.4,0.0,-476.706510719,181.356897391,1,0,0
2015-07-29 05:40:00-07:00,26.7199993134,61.7,75.5,0.0,58.9749832153,68.5,224.8,0.0,-483.564686883,193.782630622,1,0,0
2015-07-29 05:45:00-07:00,26.3199993134,61.6,75.5,0.0,58.9749832153,68.45,216.0,0.0,-468.051543013,179.363964453,1,0,0
2015-07-29 05:50:00-07:00,26.3999996185,61.7,75.5,0.0,58.9749832153,68.5,217.6,0.0,-468.076849937,187.576069499,1,0,0
2015-07-29 05:55:00-07:00,26.1599994659,61.8,75.0,0.0,58.9749832153,68.45,216.0,0.0,-454.385804531,193.029702935,1,0,0
2015-07-29 06:00:00-07:00,26.5599994659,62.0,75.0,0.0,58.9749832153,68.5,216.8,0.0,-445.781450672,207.460980089,1,0,0
2015-07-29 06:05:00-07:00,26.3999996185,61.9,75.0,0.0,59.3799880981,68.3,219.2,0.0,-443.782203746,174.740068011,1,0,0
2015-07-29 06:10:00-07:00,25.9199993134,61.6,75.0,0.0,59.4812393188,68.45,219.2,0.0,-474.985639947,146.916919421,1,0,0
2015-07-29 06:15:00-07:00,26.3999996185,62.0,75.0,0.0,59.4812393188,68.45,220.8,0.0,-450.513845295,175.928148813,1,0,0
2015-07-29 06:20:00-07:00,25.6799991608,61.9,75.0,0.0,59.4812393188,68.35,219.2,0.0,-447.249252213,167.719210221,1,0,0
2015-07-29 06:25:00-07:00,25.4399990082,61.9,75.0,0.0,59.4812393188,68.3,221.6,0.0,-448.641132984,169.555551939,1,0,0
2015-07-29 06:30:00-07:00,25.4399990082,61.7,75.0,0.0,59.4812393188,68.3,217.6,0.0,-454.309883762,152.728016235,1,0,0
2015-07-29 06:35:00-07:00,25.4399990082,61.9,75.0,0.0,59.4812393188,68.3,221.6,0.0,-448.641132984,169.555551939,1,0,0
2015-07-29 06:40:00-07:00,25.9199993134,61.7,75.0,0.0,59.076234436,68.25,210.4,0.0,-435.949711042,174.63050984,1,0,0
2015-07-29 06:45:00-07:00,25.9199993134,61.6,75.0,0.0,58.9749832153,68.25,221.6,0.0,-466.166177241,184.014141309,1,0,0
2015-07-29 06:50:00-07:00,26.6399993896,61.6,75.0,0.0,58.9749832153,68.25,223.2,0.0,-469.531998016,185.342763268,1,0,0
2015-07-29 06:55:00-07:00,26.3999996185,61.6,75.0,0.0,58.9749832153,68.25,219.2,0.0,-461.11744608,182.02120837,1,0,0
2015-07-29 07:00:00-07:00,26.5599994659,61.7,75.0,0.0,58.9749832153,68.25,214.4,0.0,-444.237728362,184.817597889,1,0,0
2015-07-29 07:05:00-07:00,26.7199993134,61.9,75.0,0.0,58.9749832153,68.25,223.2,0.0,-448.350103368,206.524657915,1,0,0
2015-07-29 07:10:00-07:00,25.0399990082,61.7,75.0,0.0,58.9749832153,68.25,224.8,0.0,-465.786573395,193.782630622,1,0,0
2015-07-29 07:15:00-07:00,23.9199989319,61.8,75.0,0.0,58.9749832153,68.25,220.8,0.0,-450.513845295,197.319251889,1,0,0
2015-07-29 07:20:00-07:00,24.3999996185,62.0,75.0,0.0,58.6712364197,68.2,208.0,0.0,-407.947600615,219.025986388,1,0,0
2015-07-29 07:25:00-07:00,25.4399990082,61.7,75.0,0.0,58.4687385559,68.25,214.4,0.0,-444.237728362,219.152403613,1,0,0
2015-07-29 07:30:00-07:00,25.9199993134,61.5,75.0,0.0,58.0637367249,68.2,217.6,0.0,-461.193366849,236.53460138,1,0,0
2015-07-29 07:35:00-07:00,26.3999996185,61.3,75.0,0.0,57.9624862671,68.1,219.2,0.0,-471.51859148,231.42643741,1,0,0
2015-07-29 07:40:00-07:00,26.1599994659,61.1,75.0,0.0,57.6549880981,68.1,221.6,0.0,-490.701239201,241.495944186,1,0,0
2015-07-29 07:45:00-07:00,26.5599994659,61.0,75.0,0.0,57.4499893188,68.1,218.4,0.0,-490.52409074,245.262783308,1,0,0
2015-07-29 07:50:00-07:00,26.3999996185,60.7,75.0,0.0,57.4499893188,68.05,216.0,0.0,-502.215889219,222.068980164,1,0,0
2015-07-29 07:55:00-07:00,26.1599994659,60.1,75.0,0.0,57.1499893188,68.0,219.2,0.0,-547.793657749,204.556600181,1,0,0
2015-07-29 08:00:00-07:00,26.3999996185,60.2,75.0,0.0,56.6499893188,68.05,222.4,0.0,-552.27298314,249.754775677,1,0,0
2015-07-29 08:05:00-07:00,26.3999996185,59.8,75.0,0.0,56.0499893188,68.25,217.6,0.0,-581.654320877,258.131351009,1,0,0
2015-07-29 08:10:00-07:00,25.9199993134,59.5,75.0,0.0,55.3424865723,68.2,220.8,0.0,-607.669837839,290.390288557,1,0,0
2015-07-29 08:15:00-07:00,26.5599994659,58.8,75.0,0.0,54.7374847412,68.2,214.4,0.0,-637.532007115,275.530160306,1,0,0
2015-07-29 08:20:00-07:00,26.7199993134,58.5,75.0,0.0,53.9312400818,68.25,223.2,0.0,-688.411576038,322.583304188,1,0,0
2015-07-29 08:25:00-07:00,25.0399990082,58.0,75.0,0.0,53.7287391663,68.25,216.8,0.0,-702.963056829,292.93059241,1,0,0
2015-07-29 08:30:00-07:00,25.6799991608,57.9,75.0,0.0,53.424987793,68.25,218.4,0.0,-715.059766078,309.169196324,1,0,0
2015-07-29 08:35:00-07:00,26.3999996185,57.3,75.0,0.0,52.91248703,68.25,219.2,0.0,-759.283614222,304.234402309,1,0,0
2015-07-29 08:40:00-07:00,27.0399990082,57.1,75.0,0.0,52.91248703,68.25,212.8,0.0,-750.57803267,281.88836294,1,0,0
2015-07-29 08:45:00-07:00,27.5199993134,56.7,75.0,0.0,52.91248703,68.25,223.2,0.0,-815.502943922,267.422335684,1,0,0
2015-07-29 08:50:00-07:00,27.0399990082,56.8,75.0,0.0,52.91248703,68.25,213.6,0.0,-773.670600013,262.677248213,1,0,0
2015-07-29 08:55:00-07:00,27.1999992371,56.7,75.0,0.0,52.91248703,68.25,214.4,0.0,-783.350498104,256.878802736,1,0,0
2015-07-29 09:00:00-07:00,27.0399990082,56.7,75.0,0.0,53.2162361145,68.35,216.0,0.0,-796.029266585,238.041030964,1,0,0
2015-07-29 09:05:00-07:00,27.1999988556,56.9,75.0,0.0,53.4187355042,68.45,218.4,0.0,-797.965246203,240.513253725,1,0,0
2015-07-29 09:10:00-07:00,27.1999988556,56.8,75.0,0.0,53.4187355042,68.5,218.4,0.0,-808.328431219,233.604463715,1,0,0
2015-07-29 09:15:00-07:00,27.3599990845,57.0,75.0,0.0,53.0137367249,68.5,221.6,0.0,-806.152035831,279.437761271,1,0,0
2015-07-29 09:20:00-07:00,27.1999988556,57.0,75.0,0.0,52.91248703,68.7,218.4,0.0,-808.328431219,282.397687744,1,0,0
2015-07-29 09:25:00-07:00,27.3599990845,56.9,75.0,0.0,52.91248703,68.75,222.4,0.0,-833.68596818,280.534481941,1,0,0
2015-07-29 09:30:00-07:00,27.1999992371,56.8,75.0,0.0,52.91248703,68.75,221.6,0.0,-837.697115494,272.515347397,1,0,0
2015-07-29 09:35:00-07:00,27.1999988556,56.8,75.0,0.0,52.91248703,68.75,217.6,0.0,-822.576228933,267.596297805,1,0,0
2015-07-29 09:40:00-07:00,27.5199993134,57.0,75.0,0.0,52.91248703,68.75,212.8,0.0,-790.967881962,275.156721391,1,0,0
2015-07-29 09:45:00-07:00,27.6799995422,56.9,75.0,0.0,52.91248703,68.75,219.2,0.0,-821.690486624,276.498014575,1,0,0
2015-07-29 09:50:00-07:00,27.3599990845,56.8,75.0,0.0,52.91248703,68.95,217.6,0.0,-836.343195107,267.596297805,1,0,0
2015-07-29 09:55:00-07:00,27.3599990845,56.6,75.0,0.0,52.91248703,69.0,225.6,0.0,-884.932487488,263.161292352,1,0,0
2015-07-29 10:00:00-07:00,57.9199995995,56.9,75.0,0.0,52.91248703,69.2,45.6,11.9999998093,-177.42683796,57.5196599663,1,0,0
2015-07-29 10:05:00-07:00,25.2799995422,57.6,75.0,0.0,52.91248703,69.3,242.4,0.0,-897.155731353,359.438386906,1,0,0
2015-07-29 10:10:00-07:00,24.5599994659,57.2,75.0,0.0,52.91248703,69.45,213.6,0.0,-827.726187787,289.7050421,1,0,0
2015-07-29 10:15:00-07:00,25.6799991608,57.1,75.0,0.0,52.91248703,69.65,220.0,0.0,-873.405184009,291.42593913,1,0,0
2015-07-29 10:20:00-07:00,25.8399993896,57.7,75.0,0.0,52.91248703,69.75,222.4,0.0,-847.756617432,336.817078949,1,0,0
2015-07-29 10:25:00-07:00,25.0399990082,57.9,75.0,0.0,52.91248703,69.75,216.8,0.0,-812.693875456,342.052425692,1,0,0
2015-07-29 10:30:00-07:00,25.2799991608,57.8,75.0,0.0,52.91248703,69.95,224.0,0.0,-860.941524375,346.326161874,1,0,0
2015-07-29 10:35:00-07:00,25.4399990082,57.7,75.0,0.0,52.91248703,70.15,219.2,0.0,-863.295068225,331.970790043,1,1,0
2015-07-29 10:40:00-07:00,24.7199993134,57.7,75.0,0.0,52.91248703,70.25,222.4,0.0,-882.933240562,336.817078949,1,1,0
2015-07-29 10:45:00-07:00,24.2399993896,57.7,75.0,0.0,52.91248703,70.5,220.0,0.0,-890.803693651,333.18236227,1,1,0
2015-07-29 10:50:00-07:00,24.5599994659,57.9,75.0,0.0,52.91248703,70.6,222.4,0.0,-893.486227501,350.887728201,1,1,0
2015-07-29 10:55:00-07:00,24.0799991608,57.9,75.0,0.0,52.91248703,70.75,213.6,0.0,-868.267878617,337.003681402,1,1,0
2015-07-29 11:00:00-07:00,24.5599994659,58.0,75.0,0.0,52.91248703,70.75,220.8,0.0,-890.55062442,355.348066835,1,1,0
2015-07-29 11:05:00-07:00,24.2399993896,58.0,75.0,0.0,52.91248703,70.9,221.6,0.0,-904.292283671,356.635559831,1,1,0
2015-07-29 11:10:00-07:00,24.5599994659,58.0,75.0,0.0,52.91248703,71.0,218.4,0.0,-898.142701354,351.485587848,1,1,0
2015-07-29 11:15:00-07:00,24.2399993896,58.2,75.0,0.0,52.91248703,71.05,220.0,0.0,-894.283395579,367.979381553,1,1,0
2015-07-29 11:20:00-07:00,24.3999996185,58.1,75.0,0.0,52.91248703,71.25,216.0,0.0,-898.522305201,354.455978102,1,1,0
2015-07-29 11:25:00-07:00,24.3999996185,58.1,75.0,0.0,52.91248703,71.5,219.2,0.0,-929.168989093,359.707177777,1,1,0
2015-07-29 11:30:00-07:00,24.0799991608,58.2,75.0,0.0,52.91248703,71.5,219.2,0.0,-922.23489216,366.641274711,1,1,0
2015-07-29 11:35:00-07:00,24.7199993134,58.0,75.0,0.0,52.91248703,71.6,216.0,0.0,-929.270216786,347.623108861,1,1,0
2015-07-29 11:40:00-07:00,24.7199993134,58.1,75.0,0.0,52.91248703,71.75,222.4,0.0,-960.321811448,364.958377453,1,1,0
2015-07-29 11:45:00-07:00,23.759998703,58.0,75.0,0.0,52.91248703,72.0,217.6,0.0,-963.687632222,350.198094852,0,1,0
2015-07-29 11:50:00-07:00,23.8399990082,58.3,75.0,0.0,52.91248703,72.2,224.8,0.0,-988.463109952,383.119268,0,1,0
2015-07-29 11:55:00-07:00,23.5999984741,58.0,75.0,0.0,52.91248703,72.35,217.6,0.0,-987.779823028,350.198094852,0,1,0
2015-07-29 12:00:00-07:00,23.5999984741,58.5,75.0,0.0,52.91248703,72.5,219.2,0.0,-970.773570695,387.443565512,0,1,0
2015-07-29 12:05:00-07:00,23.4399986267,58.5,75.0,0.0,52.91248703,72.5,213.6,0.0,-945.972786042,377.545372232,0,1,0
2015-07-29 12:10:00-07:00,23.759998703,58.3,75.0,0.0,52.91248703,72.75,220.8,0.0,-1009.29070768,376.302199175,0,1,0
2015-07-29 12:15:00-07:00,24.2399993896,58.3,75.0,0.0,52.91248703,72.9,220.8,0.0,-1019.76777385,376.302199175,0,1,0
2015-07-29 12:20:00-07:00,23.5999988556,58.5,75.0,0.0,52.91248703,73.05,222.4,0.0,-1023.63973308,393.099675957,0,1,0
2015-07-29 12:25:00-07:00,24.0799991608,58.5,75.0,0.0,52.91248703,73.25,218.4,0.0,-1019.04652654,386.0295379,0,1,0
2015-07-29 12:30:00-07:00,23.759998703,58.5,75.0,0.0,52.91248703,73.25,217.6,0.0,-1015.31375538,384.615510289,0,1,0
2015-07-29 12:35:00-07:00,23.5999984741,58.5,75.0,0.0,52.91248703,73.3,222.4,0.0,-1041.22804465,393.099675957,0,1,0
2015-07-29 12:40:00-07:00,23.5999988556,58.6,75.0,0.0,52.91248703,73.55,212.8,0.0,-1006.38041152,382.862986169,0,1,0
2015-07-29 12:45:00-07:00,23.759998703,58.5,75.0,0.0,52.91248703,73.75,220.0,0.0,-1061.30908814,388.857593123,0,1,0
2015-07-29 12:50:00-07:00,23.4399986267,58.4,75.0,0.0,52.91248703,73.85,222.4,0.0,-1086.95765472,386.064351331,0,1,0
2015-07-29 12:55:00-07:00,23.5999984741,58.5,75.0,0.0,52.91248703,74.0,215.2,0.0,-1055.17215928,380.373427455,0,1,0
2015-07-29 13:00:00-07:00,23.759998703,58.5,75.0,0.0,52.91248703,74.0,216.0,0.0,-1059.09473237,381.787455066,0,1,0
2015-07-29 13:05:00-07:00,23.5999984741,58.5,75.0,0.0,52.91248703,74.05,216.8,0.0,-1066.44639353,383.201482677,0,1,0
2015-07-29 13:10:00-07:00,23.4399986267,58.8,75.0,0.0,52.91248703,74.25,217.6,0.0,-1063.49813699,405.265959551,0,1,0
2015-07-29 13:15:00-07:00,23.5999988556,58.8,75.0,0.0,52.91248703,74.25,221.6,0.0,-1083.04773509,412.715701454,0,1,0
2015-07-29 13:20:00-07:00,23.5999984741,58.9,75.0,0.0,52.91248703,74.25,218.4,0.0,-1060.4992666,413.664697942,0,1,0
2015-07-29 13:25:00-07:00,23.1199989319,58.7,75.0,0.0,52.91248703,74.4,224.8,0.0,-1116.46552707,411.564249582,0,1,0
2015-07-29 13:30:00-07:00,22.7999992371,59.4,75.0,0.0,52.91248703,74.5,215.2,0.0,-1027.94191001,441.641488316,0,1,0
2015-07-29 13:35:00-07:00,22.7999992371,59.0,75.0,0.0,52.91248703,74.5,219.2,0.0,-1074.7850247,422.114050179,0,1,0
2015-07-29 13:40:00-07:00,22.4799995422,59.3,75.0,0.0,52.91248703,74.5,217.6,0.0,-1046.28942927,439.683374987,0,1,0
2015-07-29 13:45:00-07:00,22.4799995422,59.2,75.0,0.0,52.91248703,74.75,223.2,0.0,-1097.92820589,443.938124412,0,1,0
2015-07-29 13:50:00-07:00,22.7999992371,59.2,75.0,0.0,52.91248703,74.75,218.4,0.0,-1074.31684662,434.391067973,0,1,0
2015-07-29 13:55:00-07:00,24.3999988556,58.9,75.0,0.0,52.91248703,74.9,252.8,0.0,-1279.5180327,478.820676006,0,1,0
2015-07-29 14:00:00-07:00,24.1599990845,58.7,75.0,0.0,52.91248703,74.9,248.0,0.0,-1270.91367884,454.038851852,0,1,0
2015-07-29 14:05:00-07:00,23.9199989319,58.5,75.0,0.0,52.91248703,74.85,247.2,0.0,-1278.54371616,436.934531909,0,1,0
2015-07-29 14:10:00-07:00,24.3999992371,58.6,75.0,0.0,52.91248703,75.0,263.2,0.0,-1365.4603436,473.541061841,0,1,0
2015-07-29 14:15:00-07:00,24.2399990082,58.4,75.0,0.0,52.91248703,74.95,258.4,0.0,-1352.8195355,448.556782302,0,1,0
2015-07-29 14:20:00-07:00,21.9999992371,58.6,75.0,0.0,52.91248703,74.75,232.0,0.0,-1185.24974409,417.407014997,0,1,0
2015-07-29 14:25:00-07:00,23.1199989319,58.3,75.0,0.0,52.91248703,75.0,257.6,0.0,-1360.85448359,439.01923237,0,1,0
2015-07-29 14:30:00-07:00,22.3199993134,58.2,75.0,0.0,52.91248703,74.8,242.4,0.0,-1272.88761884,405.446373129,0,1,0
2015-07-29 14:35:00-07:00,23.1199996948,58.5,75.0,0.0,52.91248703,74.9,241.6,0.0,-1253.40128804,427.036338629,0,1,0
2015-07-29 14:40:00-07:00,24.3999992371,58.3,75.0,0.0,52.91248703,74.95,270.4,0.0,-1424.19771215,460.833852612,0,1,0
2015-07-29 14:45:00-07:00,22.4799995422,58.7,75.0,0.0,52.91248703,74.85,228.0,0.0,-1164.81440368,417.422815412,0,1,0
2015-07-29 14:50:00-07:00,24.5599994659,58.2,75.0,0.0,52.91248703,75.0,264.0,0.0,-1403.0158175,441.575257864,0,1,0
2015-07-29 14:55:00-07:00,24.0799991608,58.2,75.0,0.0,52.91248703,74.95,263.2,0.0,-1394.60126556,440.237151021,0,1,0
2015-07-29 15:00:00-07:00,22.7999992371,58.8,75.0,0.0,52.91248703,74.85,244.0,0.0,-1238.83715379,454.434256114,0,1,0
2015-07-29 15:05:00-07:00,22.1599990845,59.1,75.0,0.0,52.91248703,74.9,235.2,0.0,-1175.55719254,460.365530114,0,1,0
2015-07-29 15:10:00-07:00,24.3999992371,58.4,75.0,0.0,52.91248703,74.95,276.8,0.0,-1449.15033834,480.497358131,0,1,0
2015-07-29 15:15:00-07:00,22.9599990845,58.7,75.0,0.0,52.91248703,74.85,244.0,0.0,-1246.55576534,446.715644564,0,1,0
2015-07-29 15:20:00-07:00,21.1999988556,59.1,75.0,0.0,52.91248703,74.75,221.6,0.0,-1097.0677705,433.745754563,0,1,0
2015-07-29 15:25:00-07:00,21.8399990082,59.4,75.0,0.0,52.91248703,74.8,220.0,0.0,-1071.74819392,451.492227833,0,1,0
2015-07-29 15:30:00-07:00,22.9599990845,59.2,75.0,0.0,52.91248703,74.9,248.0,0.0,-1231.68794801,493.26458268,0,1,0
2015-07-29 15:35:00-07:00,21.3599990845,59.4,75.0,0.0,52.91248703,74.75,220.0,0.0,-1068.268492,451.492227833,0,1,0
2015-07-29 15:40:00-07:00,21.1999988556,59.6,75.0,0.0,52.91248703,74.75,218.4,0.0,-1046.68168658,462.026228015,0,1,0
2015-07-29 15:45:00-07:00,21.8399997711,59.7,75.0,0.0,52.91248703,74.75,217.6,0.0,-1035.96420464,467.217307336,0,1,0
2015-07-29 15:50:00-07:00,22.0,59.5,75.0,0.0,52.91248703,74.75,219.2,0.0,-1057.44978236,456.784534847,0,1,0
2015-07-29 15:55:00-07:00,22.0,59.5,75.0,0.0,52.91248703,74.75,220.8,0.0,-1065.16839391,460.118728532,0,1,0
2015-07-29 16:00:00-07:00,21.6799995422,59.5,75.0,0.0,52.91248703,74.75,223.2,0.0,-1076.74631124,465.120019059,0,1,0
2015-07-29 16:05:00-07:00,21.1999996185,59.7,75.0,0.0,52.91248703,74.65,216.0,0.0,-1021.51395154,463.781885959,0,1,0
2015-07-29 16:10:00-07:00,21.3599990845,59.5,75.0,0.0,52.91248703,74.5,220.8,0.0,-1047.70661696,460.118728532,0,1,0
2015-07-29 16:15:00-07:00,20.8799991608,59.5,75.0,0.0,52.91248703,74.5,219.2,0.0,-1040.11454003,456.784534847,0,1,0
2015-07-29 16:20:00-07:00,21.5199993134,59.6,75.0,0.0,52.91248703,74.5,216.0,0.0,-1018.09751692,456.949016718,0,1,0
2015-07-29 16:25:00-07:00,21.0399990082,59.6,75.0,0.0,52.91248703,74.5,224.0,0.0,-1055.80483236,473.873054374,0,1,0
2015-07-29 16:30:00-07:00,20.8799991608,59.7,75.0,0.0,52.91248703,74.5,216.0,0.0,-1011.26464768,463.781885959,0,1,0
2015-07-29 16:35:00-07:00,21.1999988556,59.7,75.0,0.0,52.91248703,74.5,220.8,0.0,-1033.7371954,474.088150091,0,1,0
2015-07-29 16:40:00-07:00,21.3599990845,59.6,75.0,0.0,52.91248703,74.5,221.6,0.0,-1044.49263773,468.795843077,0,1,0
2015-07-29 16:45:00-07:00,21.1999988556,59.5,75.0,0.0,52.91248703,74.5,216.0,0.0,-1024.93038616,450.116147477,0,1,0
2015-07-29 16:50:00-07:00,21.1999988556,59.5,75.0,0.0,52.91248703,74.4,217.6,0.0,-1025.63898001,453.450341162,0,1,0
2015-07-29 16:55:00-07:00,21.1999988556,59.5,75.0,0.0,52.91248703,74.25,221.6,0.0,-1033.97761117,461.785825374,0,1,0
2015-07-29 17:00:00-07:00,21.5199993134,59.5,75.0,0.0,52.91248703,74.25,215.2,0.0,-1004.1154419,448.449050634,0,1,0
2015-07-29 17:05:00-07:00,21.9999996185,59.5,75.0,0.0,52.91248703,74.25,215.2,0.0,-1004.1154419,448.449050634,0,1,0
2015-07-29 17:10:00-07:00,21.3599990845,59.1,75.0,0.0,52.91248703,74.25,221.6,0.0,-1062.01768199,433.745754563,0,1,0
2015-07-29 17:15:00-07:00,21.1999988556,59.6,75.25,0.0,52.91248703,74.25,213.6,0.0,-989.892951108,451.871805421,0,1,0
2015-07-29 17:20:00-07:00,22.0,59.6,75.25,0.0,52.91248703,74.25,221.6,0.0,-1026.96759347,468.795843077,0,1,0
2015-07-29 17:25:00-07:00,21.3599990845,59.5,75.25,0.0,53.1149864197,74.1,227.2,0.0,-1049.32626004,458.901535655,0,1,0
2015-07-29 17:30:00-07:00,20.0799991608,59.5,75.25,0.0,53.4187355042,74.0,220.8,0.0,-1012.78306307,424.758736788,0,1,0
2015-07-29 17:35:00-07:00,20.0799991608,59.8,75.5,0.0,53.1149864197,74.0,216.0,0.0,-970.267432232,456.778236691,0,1,0
2015-07-29 17:40:00-07:00,21.0399990082,59.6,75.5,0.0,52.91248703,74.0,219.2,0.0,-998.509958429,463.71863178,0,1,0
2015-07-29 17:45:00-07:00,21.5199993134,59.7,75.5,0.0,52.91248703,74.0,216.0,0.0,-977.100301473,463.781885959,0,1,0
2015-07-29 17:50:00-07:00,21.8399997711,59.4,75.5,0.0,52.91248703,73.75,220.0,0.0,-998.674453429,451.492227833,0,1,0
2015-07-29 17:55:00-07:00,20.5599994659,59.6,76.0,0.0,52.91248703,73.75,218.4,0.0,-977.593786474,462.026228015,0,1,0
2015-07-29 18:00:00-07:00,21.6799995422,59.6,76.0,0.0,52.91248703,73.65,213.6,0.0,-949.351260278,451.871805421,0,1,0
2015-07-29 18:05:00-07:00,22.0,59.4,76.0,0.0,52.91248703,73.35,216.0,0.0,-953.18525913,443.283278236,0,1,0
2015-07-29 18:10:00-07:00,22.1599998474,59.4,76.0,0.0,52.91248703,73.35,224.8,0.0,-992.01873265,461.342967349,0,1,0
2015-07-29 18:15:00-07:00,21.8399997711,59.2,76.0,0.0,52.91248703,73.25,212.8,0.0,-945.79563758,423.252835461,0,1,0
2015-07-29 18:20:00-07:00,22.0,59.4,76.0,0.0,52.91248703,73.25,222.4,0.0,-974.3924607,456.417597591,0,1,0
2015-07-29 18:25:00-07:00,22.0,59.2,76.0,0.0,52.91248703,73.25,223.2,0.0,-992.01873265,443.938124412,0,1,0
2015-07-29 18:30:00-07:00,21.6799995422,59.4,76.0,0.0,53.4187355042,73.2,216.8,0.0,-946.428310658,410.205655971,0,1,0
2015-07-29 18:35:00-07:00,22.0,59.5,76.0,0.0,53.8237373352,73.0,220.0,0.0,-939.519520648,395.034042807,0,1,0
2015-07-29 18:40:00-07:00,22.0,59.5,76.0,0.0,54.324987793,73.0,217.6,0.0,-929.270216786,356.221090037,0,1,0
2015-07-29 18:45:00-07:00,22.1599998474,59.6,76.0,0.0,54.424987793,72.75,216.8,0.0,-901.850165591,354.911453676,0,1,0
2015-07-29 18:50:00-07:00,22.0,59.9,76.0,0.0,54.424987793,72.75,219.2,0.0,-891.031455959,379.642653558,0,1,0
2015-07-29 18:55:00-07:00,22.7999992371,60.0,76.0,0.0,54.829989624,72.6,218.4,0.0,-870.507541313,357.185160393,0,1,0
2015-07-29 19:00:00-07:00,22.4799995422,60.0,76.0,0.0,54.9312400818,72.5,219.2,0.0,-866.762116692,351.472726057,0,1,0
2015-07-29 19:05:00-07:00,23.1199989319,59.9,76.0,0.0,54.424987793,72.5,221.6,0.0,-883.262230563,383.799324948,0,1,0
2015-07-29 19:10:00-07:00,22.0,60.0,76.0,0.0,54.424987793,72.5,218.4,0.0,-863.598751302,385.165886439,0,1,0
2015-07-29 19:15:00-07:00,22.0,60.0,76.0,0.0,54.424987793,72.5,220.8,0.0,-873.08884747,389.398478598,0,1,0
2015-07-29 19:20:00-07:00,21.8399997711,59.9,76.0,0.0,54.424987793,72.3,215.2,0.0,-844.137727427,372.714867909,0,1,0
2015-07-29 19:25:00-07:00,22.6399993896,59.7,76.0,0.0,54.424987793,72.25,222.4,0.0,-882.933240562,371.114232825,0,1,0
2015-07-29 19:30:00-07:00,22.0,59.9,76.0,0.0,54.7287391663,72.05,215.2,0.0,-827.118821632,352.036803881,0,1,0
2015-07-29 19:35:00-07:00,22.0,59.9,76.0,0.0,55.3362358093,72.0,220.0,0.0,-842.087866654,317.610781094,0,1,0
2015-07-29 19:40:00-07:00,22.3199996948,60.3,76.0,0.0,55.7374893188,71.85,220.0,0.0,-803.811145443,317.523544304,1,1,0
2015-07-29 19:45:00-07:00,22.0,60.3,76.0,0.0,55.9374923706,71.8,221.6,0.0,-806.152035831,305.81255711,1,1,0
2015-07-29 19:50:00-07:00,22.1599998474,60.4,76.0,0.0,55.9374923706,71.75,217.6,0.0,-781.275330409,307.175957939,1,1,0
2015-07-29 19:55:00-07:00,22.3199996948,60.6,76.0,0.0,55.9374923706,71.6,223.2,0.0,-776.669470402,329.202484661,1,1,0
2015-07-29 20:00:00-07:00,21.8399997711,60.6,76.0,0.0,55.9374923706,71.5,216.0,0.0,-744.782747277,318.583049672,1,1,0
2015-07-29 20:05:00-07:00,22.3199996948,60.9,76.0,0.0,56.2412391663,71.5,221.6,0.0,-743.061876505,326.57995918,1,1,0
2015-07-29 20:10:00-07:00,21.8399997711,61.0,76.0,0.0,56.44373703,71.5,216.8,0.0,-720.10849724,312.476540984,1,1,0
2015-07-29 20:15:00-07:00,22.0,61.2,76.0,0.0,56.44373703,71.5,213.6,0.0,-695.965692588,321.378238061,1,1,0
2015-07-29 20:20:00-07:00,22.3199996948,61.1,76.0,0.0,56.44373703,71.5,222.4,0.0,-731.673761103,327.583215377,1,1,0
2015-07-29 20:25:00-07:00,21.9999996185,61.4,76.0,0.0,56.44373703,71.5,214.4,0.0,-685.007794879,336.146412663,1,1,0
2015-07-29 20:30:00-07:00,22.0,61.2,76.0,0.0,56.8487388611,71.45,220.0,0.0,-713.338895306,302.821835515,1,1,0
2015-07-29 20:35:00-07:00,21.9999996185,61.4,76.0,0.0,56.9499893188,71.3,213.6,0.0,-668.937898701,300.684928712,1,1,0
2015-07-29 20:40:00-07:00,22.3199996948,61.3,76.0,0.0,56.9499893188,71.25,219.2,0.0,-689.942644887,301.63395725,1,1,0
2015-07-29 20:45:00-07:00,22.7999992371,61.4,76.0,0.0,56.9499893188,71.25,221.6,0.0,-690.486743734,311.946536529,1,1,0
2015-07-29 20:50:00-07:00,22.6399993896,61.1,76.0,0.0,56.9499893188,71.05,216.0,0.0,-679.870489487,283.564803334,1,1,0
2015-07-29 20:55:00-07:00,23.1199989319,61.1,76.0,0.0,56.4487388611,71.0,218.4,0.0,-683.970211031,321.345864924,1,1,0
2015-07-29 21:00:00-07:00,22.3199996948,60.8,76.0,0.0,55.94373703,70.95,216.8,0.0,-696.104880665,333.051069477,1,1,0
2015-07-29 21:05:00-07:00,22.3199996948,60.6,76.0,0.0,55.94373703,70.75,220.0,0.0,-706.37949145,324.048144708,1,1,0
2015-07-29 21:10:00-07:00,22.1599998474,60.8,76.0,0.0,56.14373703,70.75,222.4,0.0,-700.014800286,327.583215377,1,1,0
2015-07-29 21:15:00-07:00,22.0,61.0,76.0,0.0,56.8487388611,70.75,218.4,0.0,-673.607026016,286.801914872,1,1,0
2015-07-29 21:20:00-07:00,22.4799995422,61.1,76.0,0.0,57.1499893188,70.75,213.6,0.0,-652.045527522,266.900186353,1,1,0
2015-07-29 21:25:00-07:00,22.7999992371,61.3,76.0,0.0,57.4499893188,70.75,217.6,0.0,-650.48915175,265.014834096,1,1,0
2015-07-29 21:30:00-07:00,22.7999992371,61.3,76.0,0.0,57.0449874878,70.75,218.4,0.0,-652.880655985,293.969879385,1,1,0
2015-07-29 21:35:00-07:00,22.6399993896,61.2,76.0,0.0,56.94373703,70.75,220.8,0.0,-667.039879467,297.287658479,1,1,0
2015-07-29 21:40:00-07:00,22.1599998474,61.1,76.0,0.0,56.94373703,70.7,220.8,0.0,-670.532234857,290.302947699,1,1,0
2015-07-29 21:45:00-07:00,22.3199996948,61.1,76.0,0.0,57.4499893188,70.55,220.0,0.0,-657.663664453,254.018984112,1,1,0
2015-07-29 21:50:00-07:00,22.1599998474,61.4,76.0,0.0,57.4499893188,70.55,216.0,0.0,-625.207535558,269.899064852,1,1,0
2015-07-29 21:55:00-07:00,22.4799995422,61.5,76.0,0.0,57.4499893188,70.5,216.0,0.0,-614.958231697,276.731934093,1,1,0
2015-07-29 22:00:00-07:00,71.4399997711,61.9,76.0,0.0,57.4499893188,70.6,3.2,29.919998455,-8.80680924405,4.50464312677,1,1,0
2015-07-29 22:05:00-07:00,25.0399993896,61.5,76.0,0.0,57.4499893188,70.75,227.2,0.0,-664.812870233,291.080997342,1,1,0
2015-07-29 22:10:00-07:00,25.0399993896,61.4,76.0,0.0,57.0449874878,70.6,224.0,0.0,-651.906339445,308.593507073,1,1,0
2015-07-29 22:15:00-07:00,24.4799995422,61.1,76.0,0.0,57.24373703,70.45,213.6,0.0,-631.774682107,260.565701815,1,1,0
2015-07-29 22:20:00-07:00,25.0399993896,61.2,76.0,0.0,57.44373703,70.4,221.6,0.0,-644.921628665,263.314699162,1,1,0
2015-07-29 22:25:00-07:00,24.7999992371,61.0,76.0,0.0,57.44373703,70.25,219.2,0.0,-641.403966352,246.594721549,1,1,0
2015-07-29 22:30:00-07:00,24.7999992371,61.1,76.0,0.0,57.44373703,70.25,216.0,0.0,-625.207535558,249.827667848,1,1,0
2015-07-29 22:35:00-07:00,25.2799995422,61.2,76.0,0.0,57.44373703,70.2,222.4,0.0,-633.179216339,264.265293743,1,1,0
2015-07-29 22:40:00-07:00,25.2799995422,61.0,76.0,0.0,57.44373703,70.2,216.0,0.0,-628.623970179,242.994798607,1,1,0
2015-07-29 22:45:00-07:00,24.7999992371,61.2,76.0,0.0,57.84373703,70.05,221.6,0.0,-620.386566705,235.27462835,1,1,0
2015-07-29 22:50:00-07:00,25.4399997711,61.1,76.0,0.0,57.94373703,70.0,214.4,0.0,-603.620730141,214.065815556,1,0,0
2015-07-29 22:55:00-07:00,25.2799995422,61.2,76.0,0.0,57.94373703,70.0,219.2,0.0,-610.200530151,225.792430749,1,0,0
2015-07-29 23:00:00-07:00,25.2799995422,61.3,76.0,0.0,57.94373703,69.9,217.6,0.0,-591.979545508,231.027793903,1,0,0
2015-07-29 23:05:00-07:00,26.0,61.3,76.0,0.0,57.94373703,70.0,218.4,0.0,-601.064730906,231.877160793,1,0,0
2015-07-29 23:10:00-07:00,25.7599998474,61.5,76.0,0.0,57.94373703,70.0,218.4,0.0,-587.247150886,245.694740814,1,0,0
2015-07-29 23:15:00-07:00,25.7599998474,61.3,76.0,0.0,57.94373703,69.9,223.2,0.0,-607.214313223,236.973362129,1,0,0
2015-07-29 23:20:00-07:00,25.7599998474,61.3,76.0,0.0,57.94373703,69.9,220.0,0.0,-598.508731672,233.575894571,1,0,0
2015-07-29 23:25:00-07:00,26.0,61.3,76.0,0.0,57.94373703,69.75,221.6,0.0,-592.346495893,235.27462835,1,0,0
2015-07-29 23:30:00-07:00,26.0,61.5,76.0,0.0,57.94373703,69.75,216.0,0.0,-563.711712389,242.994798607,1,0,0
2015-07-29 23:35:00-07:00,26.1599998474,61.4,76.0,0.0,57.94373703,69.75,219.2,0.0,-578.99709395,239.660624616,1,0,0
2015-07-29 23:40:00-07:00,25.7599998474,61.2,76.0,0.0,57.94373703,69.75,222.4,0.0,-601.520255522,229.088670613,1,0,0
2015-07-29 23:45:00-07:00,26.0,61.3,76.0,0.0,57.94373703,69.75,214.4,0.0,-573.100580864,227.630326346,1,0,0
2015-07-29 23:50:00-07:00,25.5199996948,61.1,76.0,0.0,57.94373703,69.75,222.4,0.0,-608.555580148,222.053345987,1,0,0
2015-07-29 23:55:00-07:00,26.1599998474,61.2,76.0,0.0,57.94373703,69.75,216.0,0.0,-584.210320112,222.496190884,1,0,0
2015-07-30 00:00:00-07:00,26.0,61.2,76.0,0.0,57.94373703,69.75,216.0,0.0,-584.210320112,222.496190884,1,0,0
2015-07-30 00:05:00-07:00,26.1599998474,61.1,76.0,0.0,57.94373703,69.75,225.6,0.0,-617.311775546,225.24835816,1,0,0
2015-07-30 00:10:00-07:00,26.0,61.1,76.0,0.0,57.94373703,69.7,219.2,0.0,-596.332336284,218.858333815,1,0,0
2015-07-30 00:15:00-07:00,26.0,61.1,76.0,0.0,58.0449867249,69.65,220.8,0.0,-597.19277167,213.383841552,1,0,0
2015-07-30 00:20:00-07:00,26.1599998474,61.1,76.0,0.0,58.5499855042,69.55,220.0,0.0,-588.069625887,177.465807169,1,0,0
2015-07-30 00:25:00-07:00,26.0,61.3,76.0,0.0,58.9499855042,69.5,219.2,0.0,-568.59594855,162.952283094,1,0,0
2015-07-30 00:30:00-07:00,26.0799995422,61.5,76.0,0.0,58.9499855042,69.5,216.8,0.0,-548.654093135,174.884486338,1,0,0
2015-07-30 00:35:00-07:00,26.1599998474,61.8,76.0,0.0,58.5399879456,69.5,220.8,0.0,-537.822730042,227.702413388,1,0,0
2015-07-30 00:40:00-07:00,26.6399993896,61.8,76.0,0.0,58.4374885559,69.5,219.2,0.0,-533.925463882,233.159802934,1,0,0
2015-07-30 00:45:00-07:00,26.3199996948,61.5,76.0,0.0,58.4374885559,69.4,219.2,0.0,-547.793657749,212.357512134,1,0,0
2015-07-30 00:50:00-07:00,25.7599998474,61.5,76.0,0.0,58.4374885559,69.35,218.4,0.0,-542.340015818,211.582484717,1,0,0
2015-07-30 00:55:00-07:00,26.1599998474,61.5,76.0,0.0,58.4374885559,69.4,216.0,0.0,-539.796670045,209.257402468,1,0,0
2015-07-30 01:00:00-07:00,26.1599998474,61.5,76.0,0.0,58.9499855042,69.3,219.2,0.0,-540.859560816,176.820476961,1,0,0
2015-07-30 01:05:00-07:00,26.0,61.5,76.0,0.0,58.6499855042,69.25,215.2,0.0,-527.586079642,194.016512876,1,0,0
2015-07-30 01:10:00-07:00,26.0,61.4,76.0,0.0,58.4499855042,69.25,219.2,0.0,-544.326609282,204.556864695,1,0,0
2015-07-30 01:15:00-07:00,26.3199996948,61.4,76.0,0.0,58.4499855042,69.25,218.4,0.0,-542.340015818,203.810306795,1,0,0
2015-07-30 01:20:00-07:00,26.1599998474,61.7,76.0,0.0,58.4499855042,69.2,221.6,0.0,-525.751327716,227.826591505,1,0,0
2015-07-30 01:25:00-07:00,26.3199996948,61.6,76.0,0.0,58.4499855042,69.25,218.4,0.0,-528.522435797,217.627886816,1,0,0
2015-07-30 01:30:00-07:00,26.1599998474,61.9,76.0,0.0,58.5499855042,69.25,219.2,0.0,-509.656124615,232.29325243,1,0,0
2015-07-30 01:35:00-07:00,26.6399993896,61.7,76.0,0.0,58.9499855042,69.15,222.4,0.0,-524.131684637,193.472447045,1,0,0
2015-07-30 01:40:00-07:00,26.3199996948,61.5,76.0,0.0,58.6424873352,69.15,220.0,0.0,-532.394395034,198.865846598,1,0,0
2015-07-30 01:45:00-07:00,26.6399993896,61.5,76.0,0.0,58.4374885559,69.1,216.0,0.0,-519.298062322,209.257402468,1,0,0
2015-07-30 01:50:00-07:00,26.7999992371,61.4,76.0,0.0,58.4374885559,69.05,218.4,0.0,-528.522435797,204.673694707,1,0,0
2015-07-30 01:55:00-07:00,26.7999992371,61.4,76.0,0.0,58.6424873352,69.0,220.0,0.0,-528.914693105,191.906442741,1,0,0
2015-07-30 02:00:00-07:00,26.7999992371,61.5,76.0,0.0,58.9499855042,68.95,222.4,0.0,-524.131684637,179.401797793,1,0,0
2015-07-30 02:05:00-07:00,26.1599998474,61.9,76.0,0.0,58.9499855042,69.0,216.8,0.0,-486.930507657,202.317190994,1,0,0
2015-07-30 02:10:00-07:00,26.1599998474,62.0,76.0,0.0,59.1524864197,69.0,219.2,0.0,-485.386785347,197.449351855,1,0,0
2015-07-30 02:15:00-07:00,25.7599998474,62.1,76.0,0.0,59.456237793,69.0,218.4,0.0,-476.706510719,182.651979259,1,0,0
2015-07-30 02:20:00-07:00,26.0,62.4,76.0,0.0,59.456237793,69.0,221.6,0.0,-462.66116839,206.358251844,1,0,0
2015-07-30 02:25:00-07:00,26.1599998474,62.3,76.0,0.0,59.456237793,69.0,217.6,0.0,-461.193366849,195.749890564,1,0,0
2015-07-30 02:30:00-07:00,26.0,62.3,76.0,0.0,59.2537368774,68.95,214.4,0.0,-451.019983757,206.605344971,1,0,0
2015-07-30 02:35:00-07:00,26.1599998474,62.4,76.0,0.0,58.9499855042,69.0,217.6,0.0,-454.309883762,237.481164331,1,0,0
2015-07-30 02:40:00-07:00,25.7599998474,62.4,76.0,0.0,58.9499855042,69.0,216.8,0.0,-452.639626836,236.608071815,1,0,0
2015-07-30 02:45:00-07:00,26.4799995422,62.5,76.0,0.0,59.0512359619,68.9,220.0,0.0,-445.401846825,240.013417473,1,0,0
2015-07-30 02:50:00-07:00,26.1599998474,62.6,76.0,0.0,59.456237793,68.95,220.8,0.0,-443.529134515,219.582697765,1,0,0
2015-07-30 02:55:00-07:00,26.4799995422,62.3,76.0,0.0,59.3549873352,68.85,222.4,0.0,-460.813763003,207.191201245,1,0,0
2015-07-30 03:00:00-07:00,26.4799995422,62.4,76.0,0.0,58.9499855042,68.95,213.6,0.0,-442.580124898,233.115701752,1,0,0
2015-07-30 03:05:00-07:00,26.3199996948,61.9,76.0,0.0,58.9499855042,68.75,221.6,0.0,-480.186212647,206.796538397,1,0,0
2015-07-30 03:10:00-07:00,26.3199996948,61.9,76.0,0.0,58.9499855042,68.75,216.0,0.0,-468.051543013,201.570633094,1,0,0
2015-07-30 03:15:00-07:00,26.4799995422,61.8,76.0,0.0,58.9499855042,68.75,217.6,0.0,-478.402074568,196.180265807,1,0,0
2015-07-30 03:20:00-07:00,26.0,61.8,76.0,0.0,58.9499855042,68.75,220.8,0.0,-485.437399194,199.065269716,1,0,0
2015-07-30 03:25:00-07:00,26.0,61.9,76.0,0.0,58.9499855042,68.75,216.0,0.0,-468.051543013,201.570633094,1,0,0
2015-07-30 03:30:00-07:00,26.6399993896,61.9,76.0,0.0,58.9499855042,68.75,216.0,0.0,-468.051543013,201.570633094,1,0,0
2015-07-30 03:35:00-07:00,26.4799995422,61.7,76.0,0.0,58.9499855042,68.75,221.6,0.0,-494.206248053,192.776502991,1,0,0
2015-07-30 03:40:00-07:00,26.1599998474,62.3,76.0,0.0,58.9499855042,68.75,218.4,0.0,-445.616955672,231.445466837,1,0,0
2015-07-30 03:45:00-07:00,26.4799995422,62.2,76.0,0.0,58.9499855042,68.75,219.2,0.0,-454.183349146,225.359155496,1,0,0
2015-07-30 03:50:00-07:00,26.1599998474,62.1,76.0,0.0,58.9499855042,68.75,220.0,0.0,-462.800356467,219.222230309,1,0,0
2015-07-30 03:55:00-07:00,26.0,62.1,76.0,0.0,58.9499855042,68.75,214.4,0.0,-451.019983757,213.642028083,1,0,0
2015-07-30 04:00:00-07:00,26.7999992371,62.2,76.0,0.0,58.9499855042,68.75,220.8,0.0,-457.498556075,227.004112835,1,0,0
2015-07-30 04:05:00-07:00,26.4799995422,62.1,76.0,0.0,58.9499855042,68.75,218.4,0.0,-459.434535693,217.627886816,1,0,0
2015-07-30 04:10:00-07:00,26.9599994659,62.3,76.0,0.0,59.1524864197,68.75,220.0,0.0,-448.881548754,219.048181497,1,0,0
2015-07-30 04:15:00-07:00,26.6399993896,62.5,76.0,0.0,59.456237793,68.75,212.8,0.0,-420.727596788,204.895161369,1,0,0
2015-07-30 04:20:00-07:00,26.6399993896,62.4,76.0,0.0,59.1524864197,68.7,215.2,0.0,-428.876426031,221.076510765,1,0,0
2015-07-30 04:25:00-07:00,26.7999992371,62.4,76.0,0.0,58.9499855042,68.7,219.2,0.0,-436.848106813,239.227349363,1,0,0
2015-07-30 04:30:00-07:00,26.7999992371,62.1,76.0,0.0,58.9499855042,68.75,219.2,0.0,-461.11744608,218.425058563,1,0,0
2015-07-30 04:35:00-07:00,26.7999996185,61.7,76.0,0.0,59.0487350464,68.7,222.4,0.0,-492.47272382,186.525096182,1,0,0
2015-07-30 04:40:00-07:00,26.6399993896,61.7,76.0,0.0,59.4437332153,68.7,219.2,0.0,-485.386785347,156.451725928,1,0,0
2015-07-30 04:45:00-07:00,26.7999996185,61.8,76.0,0.0,59.4437332153,68.5,220.8,0.0,-467.975622244,164.578420109,1,0,0
2015-07-30 04:50:00-07:00,26.6399997711,62.1,76.0,0.0,59.4437332153,68.5,216.0,0.0,-437.303631429,181.49923609,1,0,0
2015-07-30 04:55:00-07:00,26.6399993896,61.6,76.0,0.0,58.9374885559,68.5,218.4,0.0,-476.706510719,183.947324676,1,0,0
2015-07-30 05:00:00-07:00,26.4799995422,62.3,76.0,0.0,58.9374885559,68.5,217.6,0.0,-426.775951413,231.457906563,1,0,0
2015-07-30 05:05:00-07:00,26.4799995422,62.1,76.0,0.0,58.9374885559,68.55,222.4,0.0,-453.778438377,222.492946426,1,0,0
2015-07-30 05:10:00-07:00,26.7999992371,61.9,76.0,0.0,58.9374885559,68.55,214.4,0.0,-451.019983757,200.92509224,1,0,0
2015-07-30 05:15:00-07:00,26.7999992371,62.2,75.75,0.0,58.9374885559,68.5,219.2,0.0,-436.848106813,226.225706001,1,0,0
2015-07-30 05:20:00-07:00,26.7999992371,62.0,75.75,0.0,58.9374885559,68.5,216.8,0.0,-445.781450672,210.032429884,1,0,0
2015-07-30 05:25:00-07:00,26.6399993896,62.4,75.75,0.0,58.9374885559,68.5,216.8,0.0,-418.348746015,237.465134541,1,0,0
2015-07-30 05:30:00-07:00,26.6399993896,61.9,75.75,0.0,58.9374885559,68.5,215.2,0.0,-449.299112985,201.674812733,1,0,0
2015-07-30 05:35:00-07:00,26.7999996185,62.3,75.5,0.0,58.9374885559,68.4,220.0,0.0,-424.523635256,234.01075112,1,0,0
2015-07-30 05:40:00-07:00,26.9599994659,61.9,75.5,0.0,58.9374885559,68.45,220.8,0.0,-457.498556075,206.922856187,1,0,0
2015-07-30 05:45:00-07:00,26.7999992371,61.7,75.5,0.0,58.9374885559,68.45,221.6,0.0,-473.176194944,193.652541275,1,0,0
2015-07-30 05:50:00-07:00,26.6399993896,61.6,75.5,0.0,58.9374885559,68.35,216.8,0.0,-462.926891083,182.599725227,1,0,0
2015-07-30 05:55:00-07:00,26.7999992371,61.5,75.0,0.0,58.7374885559,68.25,220.8,0.0,-471.467977634,192.953434628,1,0,0
