Time,Damper_Position,Flow_Temperature,Set_Point,Heat_Cool,Source_Temperature,Room_Temperature,Flow_Rate,Valve_Position,Thermal Load,Reheat,Critical Cool,Critical Heat,Critical Pressure
2015-07-30 06:00:00-07:00,26.6399993896,61.5,75.0,0.0,58.4374885559,68.25,218.4,0.0,-466.343325703,211.582484717,1,0,0
2015-07-30 06:05:00-07:00,26.6399993896,61.5,75.0,0.0,58.4374885559,68.25,221.6,0.0,-473.176194944,214.682594384,1,0,0
2015-07-30 06:10:00-07:00,26.7999992371,61.4,75.0,0.0,58.4374885559,68.2,220.8,0.0,-474.960333024,206.922856187,1,0,0
2015-07-30 06:15:00-07:00,26.4799995422,61.0,75.0,0.0,58.4374885559,68.25,221.6,0.0,-508.226283459,179.632505869,1,0,0
2015-07-30 06:20:00-07:00,26.3199996948,61.1,75.0,0.0,57.9312362671,68.15,216.8,0.0,-483.501419575,217.31939903,1,0,0
2015-07-30 06:25:00-07:00,26.4799995422,61.0,75.0,0.0,57.9312362671,68.0,221.6,0.0,-490.701239201,215.120880937,1,0,0
2015-07-30 06:30:00-07:00,26.1599998474,61.0,75.0,0.0,57.9312362671,68.0,218.4,0.0,-483.615300729,212.014442223,1,0,0
2015-07-30 06:35:00-07:00,25.7599998474,60.8,75.0,0.0,57.9312362671,68.0,219.2,0.0,-499.254979214,198.922858034,1,0,0
2015-07-30 06:40:00-07:00,25.9199996948,60.8,75.0,0.0,57.9312362671,68.0,224.0,0.0,-510.18757,203.278833027,1,0,0
2015-07-30 06:45:00-07:00,25.5199996948,61.0,75.0,0.0,57.9312362671,68.0,215.2,0.0,-476.529362257,208.908003509,1,0,0
2015-07-30 06:50:00-07:00,26.4799995422,60.6,75.0,0.0,57.9312362671,68.0,216.8,0.0,-507.50503615,183.028518209,1,0,0
2015-07-30 06:55:00-07:00,26.9599994659,60.8,75.0,0.0,57.9312362671,68.0,224.8,0.0,-512.009668464,204.00482886,1,0,0
2015-07-30 07:00:00-07:00,26.6399997711,60.9,75.0,0.0,57.9312362671,68.0,216.0,0.0,-485.133716116,202.851743946,1,0,0
2015-07-30 07:05:00-07:00,26.7999992371,61.0,75.0,0.0,57.9312362671,68.0,217.6,0.0,-481.843816111,211.237832544,1,0,0
2015-07-30 07:10:00-07:00,26.6399993896,61.0,75.0,0.0,57.9312362671,68.0,216.0,0.0,-478.300846875,209.684613187,1,0,0
2015-07-30 07:15:00-07:00,26.7999992371,61.1,75.0,0.0,57.9312362671,68.0,220.8,0.0,-481.945043804,221.328982038,1,0,0
2015-07-30 07:20:00-07:00,26.6399993896,61.0,75.0,0.0,57.9312362671,68.0,218.4,0.0,-483.615300729,212.014442223,1,0,0
2015-07-30 07:25:00-07:00,26.7999992371,61.0,75.0,0.0,57.9312362671,68.0,215.2,0.0,-476.529362257,208.908003509,1,0,0
2015-07-30 07:30:00-07:00,26.4799995422,61.0,75.0,0.0,57.9312362671,68.0,216.8,0.0,-480.072331493,210.461222866,1,0,0
2015-07-30 07:35:00-07:00,26.7999992371,60.9,75.0,0.0,57.9312362671,67.95,217.6,0.0,-485.285557655,204.354349457,1,0,0
2015-07-30 07:40:00-07:00,26.4799995422,60.9,75.0,0.0,57.9312362671,68.0,217.6,0.0,-488.727299199,204.354349457,1,0,0
2015-07-30 07:45:00-07:00,26.7999992371,60.9,75.0,0.0,58.3362380981,67.95,216.8,0.0,-483.501419575,175.82730766,1,0,0
2015-07-30 07:50:00-07:00,26.9599994659,60.9,75.0,0.0,58.4374885559,67.9,220.8,0.0,-488.929754583,171.999302288,1,0,0
2015-07-30 07:55:00-07:00,26.7999992371,61.0,75.0,0.0,58.4374885559,67.95,215.2,0.0,-473.125581098,174.444563461,1,0,0
2015-07-30 08:00:00-07:00,26.7999992371,61.0,75.0,0.0,58.1337371826,67.8,219.2,0.0,-471.51859148,198.749442127,1,0,0
2015-07-30 08:05:00-07:00,26.4799995422,61.0,75.0,0.0,57.9312362671,67.8,216.8,0.0,-466.355979165,210.461222866,1,0,0
2015-07-30 08:10:00-07:00,26.6399993896,61.0,75.0,0.0,57.9312362671,67.75,220.0,0.0,-469.759760324,213.56766158,1,0,0
2015-07-30 08:15:00-07:00,26.3199996948,61.0,75.0,0.0,57.9312362671,67.9,220.0,0.0,-480.198866109,213.56766158,1,0,0
2015-07-30 08:20:00-07:00,26.7999992371,61.0,75.0,0.0,57.9312362671,67.8,224.8,0.0,-483.564686883,218.22731965,1,0,0
2015-07-30 08:25:00-07:00,26.0,61.0,75.0,0.0,57.9312362671,67.75,218.4,0.0,-466.343325703,212.014442223,1,0,0
2015-07-30 08:30:00-07:00,26.3199996948,61.0,75.0,0.0,57.9312362671,67.8,217.6,0.0,-468.076849937,211.237832544,1,0,0
2015-07-30 08:35:00-07:00,26.6399993896,60.7,75.0,0.0,57.9312362671,67.85,212.0,0.0,-479.502925723,185.682560918,1,0,0
2015-07-30 08:40:00-07:00,27.2799999237,60.5,75.0,0.0,57.424987793,67.8,214.4,0.0,-495.104643824,208.555181303,1,0,0
2015-07-30 08:45:00-07:00,27.2799999237,60.4,75.0,0.0,57.424987793,67.8,221.6,0.0,-518.741310013,208.548882376,1,0,0
2015-07-30 08:50:00-07:00,26.7999992371,60.4,75.0,0.0,57.424987793,67.8,224.8,0.0,-526.232159255,211.560418583,1,0,0
2015-07-30 08:55:00-07:00,26.7999992371,60.4,75.0,0.0,57.424987793,67.75,217.6,0.0,-505.936006917,204.784462116,1,0,0
2015-07-30 09:00:00-07:00,26.7999992371,60.1,75.0,0.0,57.1174850464,67.75,219.2,0.0,-530.458415415,206.810477941,1,0,0
2015-07-30 09:05:00-07:00,26.7999996185,59.8,75.0,0.0,56.9124832153,67.75,216.0,0.0,-543.213104665,197.30024621,1,0,0
2015-07-30 09:10:00-07:00,26.6399993896,59.8,75.0,0.0,56.9124832153,67.75,222.4,0.0,-559.308307766,203.146179431,1,0,0
2015-07-30 09:15:00-07:00,26.7999992371,59.6,75.0,0.0,56.2037391663,67.75,220.0,0.0,-567.191414317,236.359507445,1,0,0
2015-07-30 09:20:00-07:00,26.9599994659,59.7,75.0,0.0,55.8999900818,67.75,217.6,0.0,-554.120388528,261.573040036,1,0,0
2015-07-30 09:25:00-07:00,26.7999992371,59.3,75.0,0.0,55.8999900818,67.75,219.2,0.0,-585.931190884,235.759983479,1,0,0
2015-07-30 09:30:00-07:00,26.9599994659,58.9,75.0,0.0,55.8999900818,67.75,222.4,0.0,-622.6262294,211.060436558,1,0,0
2015-07-30 09:35:00-07:00,26.9599994659,58.9,75.0,0.0,55.6999900818,67.75,213.6,0.0,-597.989939748,216.223021264,1,0,0
2015-07-30 09:40:00-07:00,27.4400001526,58.8,75.0,0.0,55.3999900818,67.75,216.8,0.0,-613.806766695,233.178669791,1,0,0
2015-07-30 09:45:00-07:00,26.9599994659,58.6,75.0,0.0,55.3999900818,67.75,216.8,0.0,-627.523119023,219.462317463,1,0,0
2015-07-30 09:50:00-07:00,26.7999992371,58.5,75.0,0.0,55.3999900818,67.75,225.6,0.0,-660.131089457,221.233829691,1,0,0
2015-07-30 09:55:00-07:00,26.6399993896,58.4,75.0,0.0,54.994985199,67.75,214.4,0.0,-634.140879418,230.936800038,1,0,0
2015-07-30 10:00:00-07:00,69.7599995136,58.6,75.0,0.0,54.8937339783,67.8,0.0,27.5999984741,-0.0,0.0,1,0,0
2015-07-30 10:05:00-07:00,25.1999996185,58.5,75.0,0.0,54.8937339783,67.9,231.2,0.0,-687.487873344,263.751506169,1,0,0
2015-07-30 10:10:00-07:00,25.0399993896,58.3,75.0,0.0,54.4887382507,67.95,216.8,0.0,-661.813999844,261.383044843,1,0,0
2015-07-30 10:15:00-07:00,25.0399993896,58.3,75.0,0.0,54.3874893188,68.0,217.6,0.0,-667.697859468,269.317011026,1,0,0
2015-07-30 10:20:00-07:00,26.0,58.2,75.0,0.0,54.3874893188,68.0,216.8,0.0,-672.10126409,261.468698792,1,0,0
2015-07-30 10:25:00-07:00,26.0,58.2,75.0,0.0,54.3874893188,68.0,220.8,0.0,-684.501656417,266.292844526,1,0,0
2015-07-30 10:30:00-07:00,25.2799995422,58.3,75.0,0.0,53.8874893188,68.0,224.8,0.0,-689.790803348,313.784462632,1,0,0
2015-07-30 10:35:00-07:00,24.8799995422,58.1,75.0,0.0,53.8874893188,68.05,216.0,0.0,-679.870489487,287.835346609,1,0,0
2015-07-30 10:40:00-07:00,24.7999992371,57.9,75.0,0.0,53.6849899292,68.1,217.6,0.0,-702.115274905,290.139505352,1,0,0
2015-07-30 10:45:00-07:00,24.6399993896,57.6,75.0,0.0,53.3812408447,68.1,215.2,0.0,-714.794043386,287.19465854,1,0,0
2015-07-30 10:50:00-07:00,25.0399993896,57.1,75.0,0.0,53.3812408447,68.0,220.8,0.0,-761.333474994,259.744571592,1,0,0
2015-07-30 10:55:00-07:00,25.5199996948,57.1,75.0,0.0,53.3812408447,68.15,216.0,0.0,-755.032051139,254.09795047,1,0,0
2015-07-30 11:00:00-07:00,26.3199996948,57.1,75.0,0.0,53.0774871826,68.25,218.4,0.0,-770.330086162,277.906963695,1,0,0
2015-07-30 11:05:00-07:00,25.9199996948,57.2,75.0,0.0,52.8749847412,68.4,222.4,0.0,-787.956358111,304.27886358,1,0,0
2015-07-30 11:10:00-07:00,26.0,57.3,75.0,0.0,52.8749847412,68.5,218.4,0.0,-773.784481167,305.715012159,1,0,0
2015-07-30 11:15:00-07:00,26.0,57.2,75.0,0.0,52.8749847412,68.55,217.6,0.0,-781.275330409,297.711693862,1,0,0
2015-07-30 11:20:00-07:00,25.7599998474,57.2,75.0,0.0,52.8749847412,68.75,216.8,0.0,-792.119346964,296.617165576,1,0,0
2015-07-30 11:25:00-07:00,26.0,57.4,75.0,0.0,52.8749847412,68.75,220.0,0.0,-789.89233773,314.914086434,1,0,0
2015-07-30 11:30:00-07:00,25.7599998474,57.2,75.0,0.0,52.8749847412,68.8,219.2,0.0,-804.35524429,299.900750435,1,0,0
2015-07-30 11:35:00-07:00,26.0,57.1,75.0,0.0,52.8749847412,69.1,218.4,0.0,-829.05480125,291.897432138,1,0,0
2015-07-30 11:40:00-07:00,26.1599998474,57.0,75.0,0.0,52.8749847412,69.25,221.6,0.0,-858.727168603,289.164299888,1,0,0
2015-07-30 11:45:00-07:00,26.0799999237,57.4,75.0,0.0,52.9762359619,69.35,222.4,0.0,-840.721292806,311.226160767,1,0,0
2015-07-30 11:50:00-07:00,24.4799995422,57.6,75.0,0.0,53.3812408447,69.55,222.4,0.0,-840.721292806,296.803401762,1,0,0
2015-07-30 11:55:00-07:00,24.4799995422,57.3,75.0,0.0,53.3812408447,69.75,221.6,0.0,-872.747204008,274.705710518,1,0,0
2015-07-30 12:00:00-07:00,25.0399993896,57.8,75.0,0.0,53.1787384033,69.75,218.4,0.0,-825.600406245,319.273259547,1,0,0
2015-07-30 12:05:00-07:00,25.0399993896,57.4,75.0,0.0,52.8749847412,69.9,212.8,0.0,-841.455193577,304.607807242,1,0,0
2015-07-30 12:10:00-07:00,26.0,57.4,75.0,0.0,52.8749847412,70.15,217.6,0.0,-877.644093631,311.478660037,1,1,0
2015-07-30 12:15:00-07:00,25.7599998474,57.4,75.0,0.0,52.8749847412,70.3,221.6,0.0,-904.292283671,317.204370699,1,1,0
2015-07-30 12:20:00-07:00,25.0399993896,57.5,75.0,0.0,52.8749847412,70.5,220.0,0.0,-904.722501364,321.873490291,1,1,0
2015-07-30 12:25:00-07:00,25.2799995422,57.6,75.0,0.0,52.8749847412,70.7,221.6,0.0,-918.312319077,331.224406105,1,1,0
2015-07-30 12:30:00-07:00,25.1199996948,57.7,75.0,0.0,52.8749847412,70.75,216.0,0.0,-891.68943596,329.686983495,1,1,0
2015-07-30 12:35:00-07:00,24.8799995422,57.8,75.0,0.0,52.8749847412,70.85,221.6,0.0,-914.807310226,345.244441511,1,1,0
2015-07-30 12:40:00-07:00,24.8799995422,57.8,75.0,0.0,52.8749847412,71.0,220.8,0.0,-921.981822929,343.998071686,1,1,0
2015-07-30 12:45:00-07:00,24.7999992371,58.0,75.0,0.0,52.8749847412,71.0,216.0,0.0,-888.273001339,350.185591218,1,1,0
2015-07-30 12:50:00-07:00,24.7999992371,57.9,75.0,0.0,52.8749847412,71.15,222.4,0.0,-932.180512944,353.526135962,1,1,0
2015-07-30 12:55:00-07:00,25.2799995422,58.0,75.0,0.0,52.8749847412,71.25,212.8,0.0,-891.942505191,344.997656533,1,1,0
2015-07-30 13:00:00-07:00,26.0,58.0,75.0,0.0,52.8749847412,71.5,222.4,0.0,-949.768824509,360.561460588,1,1,0
2015-07-30 13:05:00-07:00,24.6399993896,58.0,75.0,0.0,52.8749847412,71.5,219.2,0.0,-936.103086027,355.373525903,1,1,0
2015-07-30 13:10:00-07:00,25.0399993896,58.0,75.0,0.0,52.8749847412,71.5,219.2,0.0,-936.103086027,355.373525903,1,1,0
2015-07-30 13:15:00-07:00,24.7999992371,58.0,75.0,0.0,52.8749847412,71.65,223.2,0.0,-963.776206453,361.858444259,1,1,0
2015-07-30 13:20:00-07:00,24.1599998474,58.0,75.0,0.0,52.8749847412,71.75,217.6,0.0,-946.478924504,352.77955856,1,1,0
2015-07-30 13:25:00-07:00,24.3199996948,58.2,75.0,0.0,52.8749847412,71.95,216.8,0.0,-942.999222576,365.198927218,1,1,0
2015-07-30 13:30:00-07:00,24.3199996948,58.2,75.0,0.0,52.8749847412,72.0,220.0,0.0,-960.397732217,370.589317287,0,1,0
2015-07-30 13:35:00-07:00,24.0,58.1,75.0,0.0,52.8749847412,72.25,218.4,0.0,-977.593786474,360.985332242,0,1,0
2015-07-30 13:40:00-07:00,24.0,58.2,75.0,0.0,52.8749847412,72.3,218.4,0.0,-974.139391469,367.894122252,0,1,0
2015-07-30 13:45:00-07:00,23.8399997711,58.1,75.0,0.0,52.8749847412,72.5,218.4,0.0,-994.8657615,360.985332242,0,1,0
2015-07-30 13:50:00-07:00,24.1599998474,58.4,75.0,0.0,52.8749847412,72.5,220.0,0.0,-981.275943787,384.508125001,0,1,0
2015-07-30 13:55:00-07:00,24.0,58.2,75.0,0.0,52.8749847412,72.5,221.6,0.0,-1002.43253151,373.284512322,0,1,0
2015-07-30 14:00:00-07:00,23.3599990845,58.3,75.0,0.0,52.8749847412,72.5,217.6,0.0,-977.454598397,373.430007822,0,1,0
2015-07-30 14:05:00-07:00,23.8399997711,58.4,75.0,0.0,52.8749847412,72.75,219.2,0.0,-995.042909962,383.109913637,0,1,0
2015-07-30 14:10:00-07:00,24.0,58.5,75.0,0.0,52.8749847412,72.85,216.0,0.0,-980.516736094,384.349937423,0,1,0
2015-07-30 14:15:00-07:00,24.1599998474,58.4,75.0,0.0,52.8749847412,73.0,219.2,0.0,-1012.3781523,383.109913637,0,1,0
2015-07-30 14:20:00-07:00,24.3199996948,58.0,75.0,0.0,52.8749847412,73.15,221.6,0.0,-1062.01768199,359.264476916,0,1,0
2015-07-30 14:25:00-07:00,23.6799995422,58.2,75.0,0.0,52.8749847412,73.25,220.8,0.0,-1051.19897235,371.936914805,0,1,0
2015-07-30 14:30:00-07:00,23.5199993134,58.3,75.0,0.0,52.8749847412,73.25,215.2,0.0,-1017.73056653,369.311294501,0,1,0
2015-07-30 14:35:00-07:00,23.5199993134,58.2,75.0,0.0,52.8749847412,73.25,220.8,0.0,-1051.19897235,371.936914805,0,1,0
2015-07-30 14:40:00-07:00,23.3599990845,58.1,75.0,0.0,52.8749847412,73.25,223.2,0.0,-1069.68567969,368.919075808,0,1,0
2015-07-30 14:45:00-07:00,23.1999992371,58.4,75.0,0.0,52.8749847412,73.25,217.6,0.0,-1022.19723846,380.31349091,0,1,0
2015-07-30 14:50:00-07:00,23.6799995422,58.3,75.0,0.0,52.8749847412,73.45,216.0,0.0,-1035.17969002,370.684198941,0,1,0
2015-07-30 14:55:00-07:00,23.1999988556,58.1,75.0,0.0,52.8749847412,73.5,217.6,0.0,-1060.05639544,359.663041648,0,1,0
2015-07-30 15:00:00-07:00,23.3599990845,58.0,75.0,0.0,52.8749847412,73.5,220.8,0.0,-1082.63017086,357.967493245,0,1,0
2015-07-30 15:05:00-07:00,23.3599990845,58.4,75.0,0.0,52.8749847412,73.55,218.4,0.0,-1046.68168658,381.711702273,0,1,0
2015-07-30 15:10:00-07:00,23.5199993134,58.3,75.0,0.0,52.8749847412,73.7,219.2,0.0,-1067.85092776,376.175816703,0,1,0
2015-07-30 15:15:00-07:00,22.8799991608,58.2,75.0,0.0,52.9762359619,73.7,221.6,0.0,-1086.55274395,366.186783826,0,1,0
2015-07-30 15:20:00-07:00,22.3999996185,58.4,75.0,0.0,53.3812408447,73.75,218.4,0.0,-1060.4992666,346.735531166,0,1,0
2015-07-30 15:25:00-07:00,22.7199993134,58.5,75.0,0.0,53.279989624,73.75,212.0,0.0,-1022.71603039,350.071363299,0,1,0
2015-07-30 15:30:00-07:00,23.1999992371,58.3,75.0,0.0,52.8749847412,73.75,220.8,0.0,-1079.13781547,378.921625584,0,1,0
2015-07-30 15:35:00-07:00,22.7199993134,58.5,75.0,0.0,52.8749847412,73.75,220.8,0.0,-1065.16839391,392.891047144,0,1,0
2015-07-30 15:40:00-07:00,23.0399990082,58.5,75.0,0.0,52.8749847412,73.75,211.2,0.0,-1018.85672461,375.808827703,0,1,0
2015-07-30 15:45:00-07:00,23.3599990845,58.5,75.0,0.0,52.8749847412,73.75,219.2,0.0,-1057.44978236,390.04401057,0,1,0
2015-07-30 15:50:00-07:00,23.1999988556,58.5,75.0,0.0,52.8749847412,73.75,219.2,0.0,-1057.44978236,390.04401057,0,1,0
2015-07-30 15:55:00-07:00,23.1999992371,58.6,75.0,0.0,52.8749847412,73.75,225.6,0.0,-1081.18767625,408.568709183,0,1,0
2015-07-30 16:00:00-07:00,23.1999992371,58.6,75.0,0.0,52.8749847412,73.75,219.2,0.0,-1050.51568543,396.978107504,0,1,0
2015-07-30 16:05:00-07:00,23.3599990845,58.5,75.0,0.0,52.8749847412,73.75,213.6,0.0,-1030.43464194,380.079382563,0,1,0
2015-07-30 16:10:00-07:00,24.1599998474,58.5,75.0,0.0,52.8749847412,73.5,220.0,0.0,-1043.9105785,391.467528857,0,1,0
2015-07-30 16:15:00-07:00,24.1599998474,58.5,75.0,0.0,52.8749847412,73.5,219.2,0.0,-1040.11454003,390.04401057,0,1,0
2015-07-30 16:20:00-07:00,23.1999992371,58.5,75.0,0.0,52.8749847412,73.5,222.4,0.0,-1055.2986939,395.738083717,0,1,0
2015-07-30 16:25:00-07:00,23.5199993134,58.6,75.0,0.0,52.8749847412,73.4,212.0,0.0,-992.537524574,383.938680615,0,1,0
2015-07-30 16:30:00-07:00,24.3199996948,58.7,75.0,0.0,52.8749847412,73.3,216.0,0.0,-997.598909197,398.015675906,0,1,0
2015-07-30 16:35:00-07:00,24.7999992371,58.7,75.0,0.0,52.8749847412,73.25,220.0,0.0,-1012.59326114,405.386336571,0,1,0
2015-07-30 16:40:00-07:00,23.8399993896,58.5,75.0,0.0,52.8749847412,73.25,224.8,0.0,-1048.90869581,400.008638578,0,1,0
2015-07-30 16:45:00-07:00,23.1999988556,58.7,75.0,0.0,52.8749847412,73.25,218.4,0.0,-1005.22894652,402.438072305,0,1,0
2015-07-30 16:50:00-07:00,24.1599998474,58.6,75.0,0.0,52.8749847412,73.25,216.8,0.0,-1004.72280805,392.631631874,0,1,0
2015-07-30 16:55:00-07:00,24.3199996948,58.6,75.0,0.0,52.8749847412,73.25,220.8,0.0,-1023.26012924,399.875757924,0,1,0
2015-07-30 17:00:00-07:00,24.0,58.5,75.0,0.0,52.8749847412,73.05,216.0,0.0,-994.182474576,384.349937423,0,1,0
2015-07-30 17:05:00-07:00,23.9999992371,58.6,75.0,0.0,52.8749847412,73.0,224.8,0.0,-1024.01933693,407.119883973,0,1,0
2015-07-30 17:10:00-07:00,24.1599998474,58.7,75.0,0.0,52.8749847412,73.0,219.2,0.0,-991.575861495,403.912204438,0,1,0
2015-07-30 17:15:00-07:00,24.3199996948,58.5,75.25,0.0,52.8749847412,72.95,216.0,0.0,-987.349605335,384.349937423,0,1,0
2015-07-30 17:20:00-07:00,24.4799995422,58.5,75.25,0.0,52.8749847412,72.75,222.4,0.0,-1002.5337592,395.738083717,0,1,0
2015-07-30 17:25:00-07:00,24.0,58.5,75.25,0.0,52.8749847412,72.75,217.6,0.0,-980.896339941,387.196973997,0,1,0
2015-07-30 17:30:00-07:00,24.0,58.5,75.25,0.0,52.8749847412,72.65,219.2,0.0,-981.174716095,390.04401057,0,1,0
2015-07-30 17:35:00-07:00,23.8399997711,58.6,75.5,0.0,52.8749847412,72.5,214.4,0.0,-942.733499883,388.285156245,0,1,0
2015-07-30 17:40:00-07:00,23.9999996185,58.5,75.5,0.0,52.8749847412,72.5,220.0,0.0,-974.316539931,391.467528857,0,1,0
2015-07-30 17:45:00-07:00,23.3599990845,58.8,75.5,0.0,52.8749847412,72.5,226.4,0.0,-981.174716095,424.341252876,0,1,0
2015-07-30 17:50:00-07:00,23.5199993134,58.6,75.5,0.0,52.8749847412,72.5,216.8,0.0,-953.286486822,392.631631874,0,1,0
2015-07-30 17:55:00-07:00,23.8399997711,58.7,76.0,0.0,52.8749847412,72.5,220.0,0.0,-960.397732217,405.386336571,0,1,0
2015-07-30 18:00:00-07:00,23.8399997711,58.7,76.0,0.0,52.8749847412,72.5,216.8,0.0,-946.428310658,399.489808039,0,1,0
2015-07-30 18:05:00-07:00,24.3199996948,58.5,76.0,0.0,52.8749847412,72.5,221.6,0.0,-981.402478403,394.314565431,0,1,0
2015-07-30 18:10:00-07:00,24.0,58.5,76.0,0.0,52.8749847412,72.45,215.2,0.0,-949.654943355,382.926419137,0,1,0
2015-07-30 18:15:00-07:00,24.4799995422,58.5,76.0,0.0,52.8749847412,72.25,223.2,0.0,-970.836838002,397.161602004,0,1,0
2015-07-30 18:20:00-07:00,24.4799995422,58.3,76.0,0.0,52.8749847412,72.2,212.8,0.0,-935.698175257,365.192581179,0,1,0
2015-07-30 18:25:00-07:00,24.3199996948,58.0,76.0,0.0,52.8749847412,72.0,220.0,0.0,-974.316539931,356.670509574,0,1,0
2015-07-30 18:30:00-07:00,24.4799995422,58.3,76.0,0.0,52.8749847412,72.0,224.0,0.0,-970.773570695,384.413243347,0,1,0
2015-07-30 18:35:00-07:00,23.6799995422,58.3,76.0,0.0,52.8749847412,71.95,221.6,0.0,-956.867416443,380.294530025,1,1,0
2015-07-30 18:40:00-07:00,24.1599998474,58.5,76.0,0.0,52.8749847412,71.85,218.4,0.0,-922.323466391,388.620492284,1,1,0
2015-07-30 18:45:00-07:00,23.6799995422,58.4,76.0,0.0,52.8749847412,71.85,217.6,0.0,-925.828475242,380.31349091,1,1,0
2015-07-30 18:50:00-07:00,24.7999992371,58.5,76.0,0.0,52.8749847412,71.75,214.4,0.0,-898.648839817,381.50290085,1,1,0
2015-07-30 18:55:00-07:00,24.3999996185,58.4,76.0,0.0,52.8749847412,71.75,222.4,0.0,-939.21583757,388.702759091,1,1,0
2015-07-30 19:00:00-07:00,23.3599990845,58.2,76.0,0.0,52.8749847412,71.5,216.8,0.0,-912.137429837,365.198927218,1,1,0
2015-07-30 19:05:00-07:00,24.0,58.2,76.0,0.0,52.8749847412,71.5,216.8,0.0,-912.137429837,365.198927218,1,1,0
2015-07-30 19:10:00-07:00,24.0,58.2,76.0,0.0,52.8749847412,71.5,221.6,0.0,-932.332354483,373.284512322,1,1,0
2015-07-30 19:15:00-07:00,23.3599990845,58.3,76.0,0.0,52.8749847412,71.5,217.6,0.0,-908.619767524,373.430007822,1,1,0
2015-07-30 19:20:00-07:00,24.1599998474,58.3,76.0,0.0,52.8749847412,71.5,225.6,0.0,-942.024906036,387.159052228,1,1,0
2015-07-30 19:25:00-07:00,23.7599994659,58.3,76.0,0.0,52.8749847412,71.5,215.2,0.0,-898.59822597,369.311294501,1,1,0
2015-07-30 19:30:00-07:00,24.6399993896,58.0,76.0,0.0,52.8749847412,71.35,218.4,0.0,-922.323466391,354.076542232,1,1,0
2015-07-30 19:35:00-07:00,24.7999992371,58.0,76.0,0.0,52.8749847412,71.25,220.8,0.0,-925.474178319,357.967493245,1,1,0
2015-07-30 19:40:00-07:00,24.1599998474,58.1,76.0,0.0,52.8749847412,71.0,221.6,0.0,-904.292283671,366.274494619,1,1,0
2015-07-30 19:45:00-07:00,24.6399993896,58.0,76.0,0.0,52.8749847412,71.0,221.6,0.0,-911.302301374,359.264476916,1,1,0
2015-07-30 19:50:00-07:00,23.8399997711,58.2,76.0,0.0,52.8749847412,71.0,220.8,0.0,-894.04297981,371.936914805,1,1,0
2015-07-30 19:55:00-07:00,24.2399997711,58.2,76.0,0.0,52.8749847412,71.0,218.4,0.0,-884.325121334,367.894122252,1,1,0
2015-07-30 20:00:00-07:00,23.6799995422,58.0,76.0,0.0,53.1749847412,71.0,221.6,0.0,-911.302301374,338.234423808,1,1,0
2015-07-30 20:05:00-07:00,24.4799995422,58.2,76.0,0.0,53.3749847412,70.95,216.8,0.0,-874.417460934,330.908046397,1,1,0
2015-07-30 20:10:00-07:00,24.4799995422,58.4,76.0,0.0,53.7749847412,70.75,219.2,0.0,-856.360971291,320.703041235,1,1,0
2015-07-30 20:15:00-07:00,24.7999992371,58.6,76.0,0.0,53.8749847412,70.75,215.2,0.0,-827.118821632,321.658358275,1,1,0
2015-07-30 20:20:00-07:00,24.6399993896,58.5,76.0,0.0,54.1787361145,70.75,224.0,0.0,-868.027462847,306.202100149,1,1,0
2015-07-30 20:25:00-07:00,24.0,59.2,76.0,0.0,54.38123703,70.75,214.4,0.0,-783.350498104,326.820811496,1,1,0
2015-07-30 20:30:00-07:00,25.0399993896,59.2,76.0,0.0,54.38123703,70.75,223.2,0.0,-815.502943922,340.235098535,1,1,0
2015-07-30 20:35:00-07:00,24.3199996948,59.2,76.0,0.0,54.78123703,70.75,217.6,0.0,-795.042296584,304.164801706,1,1,0
2015-07-30 20:40:00-07:00,24.7999992371,59.4,76.0,0.0,54.88123703,70.7,218.4,0.0,-780.693271177,312.191844664,1,1,0
2015-07-30 20:45:00-07:00,25.0399993896,59.5,76.0,0.0,55.2862388611,70.55,216.8,0.0,-757.828466143,288.987162045,1,1,0
2015-07-30 20:50:00-07:00,24.4799995422,59.6,76.0,0.0,55.3874893188,70.55,223.2,0.0,-773.139154627,297.429858163,1,1,0
2015-07-30 20:55:00-07:00,24.7199996948,59.7,76.0,0.0,55.3874893188,70.5,214.4,0.0,-732.483582643,292.485488326,1,1,0
2015-07-30 21:00:00-07:00,24.3199996948,59.8,76.0,0.0,55.4887382507,70.4,223.2,0.0,-748.426944206,304.402307233,1,1,0
2015-07-30 21:05:00-07:00,24.3199996948,59.8,76.0,0.0,55.8937339783,70.3,214.4,0.0,-712.136816458,264.932937996,1,1,0
2015-07-30 21:10:00-07:00,25.2799995422,60.0,76.0,0.0,55.8937339783,70.3,221.6,0.0,-722.031823396,287.84997505,1,1,0
2015-07-30 21:15:00-07:00,24.1599998474,60.0,76.0,0.0,55.8937339783,70.25,218.4,0.0,-708.150976068,283.69329671,1,1,0
2015-07-30 21:20:00-07:00,24.1599994659,60.1,76.0,0.0,55.8937339783,70.25,220.8,0.0,-708.948144146,293.795516245,1,1,0
2015-07-30 21:25:00-07:00,24.1599998474,60.3,76.0,0.0,55.8937339783,70.25,217.6,0.0,-684.906567187,303.304576387,1,1,0
2015-07-30 21:30:00-07:00,23.6799995422,60.1,76.0,0.0,55.8937339783,70.25,221.6,0.0,-711.516796842,294.859992753,1,1,0
2015-07-30 21:35:00-07:00,24.1599998474,60.0,76.0,0.0,55.8937339783,70.25,216.8,0.0,-702.963056829,281.61495754,1,1,0
2015-07-30 21:40:00-07:00,24.0,60.1,76.0,0.0,55.8937339783,70.25,217.6,0.0,-698.673533361,289.537610213,1,1,0
2015-07-30 21:45:00-07:00,23.9999996185,60.4,76.0,0.0,56.09373703,70.2,217.6,0.0,-674.581342556,296.420883233,1,1,0
2015-07-30 21:50:00-07:00,23.9999996185,60.5,76.0,0.0,56.4949905396,70.25,224.0,0.0,-690.879001042,283.792506174,1,1,0
2015-07-30 21:55:00-07:00,23.8399997711,60.7,76.0,0.0,56.8999862671,70.05,214.4,0.0,-634.140879418,257.726636405,1,1,0
2015-07-30 22:00:00-07:00,71.5199998856,61.0,76.0,0.0,56.8999862671,70.2,0.0,25.5199989319,-0.0,0.0,1,1,0
2015-07-30 22:05:00-07:00,25.6799991608,61.0,76.0,0.0,56.8999862671,70.0,234.4,0.0,-667.343562545,304.013085667,1,0,0
2015-07-30 22:10:00-07:00,24.8799991608,60.9,76.0,0.0,56.8999862671,70.0,217.6,0.0,-626.396960945,275.340268795,1,0,0
2015-07-30 22:15:00-07:00,24.5599994659,60.4,76.0,0.0,56.8999862671,69.75,216.8,0.0,-641.239471352,240.037107574,1,0,0
2015-07-30 22:20:00-07:00,24.8799991608,60.1,76.0,0.0,56.8999862671,69.8,214.4,0.0,-657.8787733,217.033104036,1,0,0
2015-07-30 22:25:00-07:00,25.2799991608,60.4,76.0,0.0,56.8999862671,69.75,219.2,0.0,-648.338063285,242.694344927,1,0,0
2015-07-30 22:30:00-07:00,25.4399990082,60.2,76.0,0.0,56.6974884033,69.75,220.0,0.0,-664.62306831,243.753927139,1,0,0
2015-07-30 22:35:00-07:00,24.8799991608,60.3,76.0,0.0,56.3937416077,69.75,217.6,0.0,-650.48915175,268.886635783,1,0,0
2015-07-30 22:40:00-07:00,25.4399990082,60.0,76.0,0.0,56.3937416077,69.75,215.2,0.0,-663.737326001,245.498287405,1,0,0
2015-07-30 22:45:00-07:00,25.0399990082,59.9,76.0,0.0,56.3937416077,69.75,218.4,0.0,-680.515816026,242.240029549,1,0,0
2015-07-30 22:50:00-07:00,25.4399990082,60.0,76.0,0.0,56.3937416077,69.75,224.0,0.0,-690.879001042,255.53725083,1,0,0
2015-07-30 22:55:00-07:00,25.2799991608,60.0,76.0,0.0,56.3937416077,69.65,219.2,0.0,-669.140354086,250.061452598,1,0,0
2015-07-30 23:00:00-07:00,25.4399990082,60.0,76.0,0.0,56.3937416077,69.5,214.4,0.0,-644.31426251,244.585654366,1,0,0
2015-07-30 23:05:00-07:00,25.4399990082,60.0,76.0,0.0,56.3937416077,69.5,219.2,0.0,-658.739208686,250.061452598,1,0,0
2015-07-30 23:10:00-07:00,25.7599994659,60.0,76.0,0.0,56.3937416077,69.5,216.0,0.0,-649.122577902,246.410920443,1,0,0
2015-07-30 23:15:00-07:00,25.4399990082,59.9,76.0,0.0,56.5962394714,69.5,220.8,0.0,-670.532234857,230.758117776,1,0,0
2015-07-30 23:20:00-07:00,25.5199993134,60.3,76.0,0.0,56.8999862671,69.4,212.0,0.0,-610.27645092,228.016298242,1,0,0
2015-07-30 23:25:00-07:00,26.1599994659,60.1,76.0,0.0,57.2037376404,69.3,217.6,0.0,-633.280444032,199.363729688,1,0,0
2015-07-30 23:30:00-07:00,26.3999996185,60.5,76.0,0.0,57.4062385559,69.25,216.8,0.0,-600.090414366,212.175609936,1,0,0
2015-07-30 23:35:00-07:00,26.3999996185,60.8,76.0,0.0,57.4062385559,69.35,217.6,0.0,-588.537803964,233.608995027,1,0,0
2015-07-30 23:40:00-07:00,26.5599994659,60.9,76.0,0.0,57.4062385559,69.25,223.2,0.0,-589.562734351,246.681622772,1,0,0
2015-07-30 23:45:00-07:00,26.1599994659,60.7,76.0,0.0,57.1024871826,69.25,214.4,0.0,-579.882836259,243.992507137,1,0,0
2015-07-30 23:50:00-07:00,25.9199993134,60.3,76.0,0.0,56.8999862671,69.25,222.4,0.0,-629.661554026,239.202003439,1,0,0
2015-07-30 23:55:00-07:00,25.6799991608,60.3,76.0,0.0,56.6974884033,69.25,215.2,0.0,-609.276827457,245.243221956,1,0,0
2015-07-31 00:00:00-07:00,25.4399990082,60.1,76.0,0.0,56.0899902344,69.2,221.6,0.0,-637.911610962,281.102394457,1,0,0
2015-07-31 00:05:00-07:00,26.3999996185,59.8,76.0,0.0,55.5874893188,69.1,216.8,0.0,-637.810383269,288.901403449,1,0,0
2015-07-31 00:10:00-07:00,26.5599994659,59.5,76.0,0.0,54.88123703,69.0,222.4,0.0,-668.355839469,324.944968643,1,0,0
2015-07-31 00:15:00-07:00,26.1599994659,59.1,76.0,0.0,54.88123703,68.95,216.8,0.0,-675.530352173,289.33019643,1,0,0
2015-07-31 00:20:00-07:00,26.3999996185,58.8,76.0,0.0,54.88123703,68.8,224.0,0.0,-708.593847222,277.681132924,1,0,0
2015-07-31 00:25:00-07:00,26.1599994659,58.8,76.0,0.0,55.3874893188,68.75,216.0,0.0,-679.870489487,233.172392681,1,0,0
2015-07-31 00:30:00-07:00,26.3199993134,59.0,76.0,0.0,55.8937339783,68.75,219.2,0.0,-676.074451019,215.39149696,1,0,0
2015-07-31 00:35:00-07:00,26.5599994659,59.5,76.0,0.0,55.8937339783,68.75,220.0,0.0,-643.74485674,250.974616597,1,0,0
2015-07-31 00:40:00-07:00,26.3199993134,59.7,76.0,0.0,55.8937339783,68.75,215.2,0.0,-616.084389775,259.113931416,1,0,0
2015-07-31 00:45:00-07:00,26.1599994659,59.6,76.0,0.0,55.9937355042,68.75,217.6,0.0,-629.838702488,248.236606655,1,0,0
2015-07-31 00:50:00-07:00,25.9199993134,59.8,76.0,0.0,56.3937416077,68.75,212.8,0.0,-602.481918601,229.297105191,1,0,0
2015-07-31 00:55:00-07:00,26.3199993134,59.7,76.0,0.0,56.0899902344,68.75,219.2,0.0,-627.535772485,250.321576458,1,0,0
2015-07-31 01:00:00-07:00,26.3999996185,59.5,76.0,0.0,55.8874893188,68.75,216.8,0.0,-634.381295187,247.752346464,1,0,0
2015-07-31 01:05:00-07:00,26.0799991608,59.5,76.0,0.0,55.4874893188,68.7,219.2,0.0,-637.936917885,278.231380099,1,0,0
2015-07-31 01:10:00-07:00,26.1599994659,59.5,76.0,0.0,55.4887382507,68.55,218.4,0.0,-625.245495943,277.129651025,1,0,0
2015-07-31 01:15:00-07:00,26.5599994659,59.3,76.0,0.0,55.8937339783,68.55,221.6,0.0,-648.426637516,238.77985113,1,0,0
2015-07-31 01:20:00-07:00,26.3199993134,59.5,76.0,0.0,55.8937339783,68.5,219.2,0.0,-624.068724018,250.061981628,1,0,0
2015-07-31 01:25:00-07:00,26.3999996185,59.5,76.0,0.0,55.8937339783,68.5,220.8,0.0,-628.623970179,251.887251567,1,0,0
2015-07-31 01:30:00-07:00,26.3199993134,59.6,76.0,0.0,55.8937339783,68.5,221.6,0.0,-623.891575556,259.809904239,1,0,0
2015-07-31 01:35:00-07:00,26.3199993134,59.6,76.0,0.0,55.8937339783,68.5,216.0,0.0,-608.125362455,253.244310991,1,0,0
2015-07-31 01:40:00-07:00,26.5599994659,59.5,76.0,0.0,55.8937339783,68.5,220.8,0.0,-628.623970179,251.887251567,1,0,0
2015-07-31 01:45:00-07:00,25.9199993134,60.0,76.0,0.0,56.3937416077,68.5,219.2,0.0,-589.39823935,250.061452598,1,0,0
2015-07-31 01:50:00-07:00,26.3999996185,59.9,76.0,0.0,56.3937416077,68.45,219.2,0.0,-592.865287817,243.127355665,1,0,0
2015-07-31 01:55:00-07:00,26.3999996185,60.0,76.0,0.0,56.7987373352,68.4,216.0,0.0,-573.96101625,218.738091949,1,0,0
2015-07-31 02:00:00-07:00,26.5599994659,60.0,76.0,0.0,56.8999862671,68.35,217.6,0.0,-574.77083779,213.388921009,1,0,0
2015-07-31 02:05:00-07:00,26.8799991608,59.8,76.0,0.0,56.8999862671,68.3,219.2,0.0,-589.39823935,201.089763326,1,0,0
2015-07-31 02:10:00-07:00,26.4799991608,59.8,76.0,0.0,56.8999862671,68.3,217.6,0.0,-585.096062421,199.621954834,1,0,0
2015-07-31 02:15:00-07:00,26.8799991608,59.9,76.0,0.0,56.8999862671,68.25,221.6,0.0,-585.33647819,210.301493766,1,0,0
2015-07-31 02:20:00-07:00,26.5599994659,59.9,76.0,0.0,56.8999862671,68.25,218.4,0.0,-576.88396587,207.26464909,1,0,0
2015-07-31 02:25:00-07:00,26.3999996185,60.1,76.0,0.0,56.8999862671,68.25,216.0,0.0,-556.878843147,218.652754066,1,0,0
2015-07-31 02:30:00-07:00,26.3999996185,60.3,76.0,0.0,57.3049880981,68.25,221.6,0.0,-557.296407379,209.950864523,1,0,0
2015-07-31 02:35:00-07:00,26.3999996185,60.5,76.0,0.0,57.4062385559,68.2,217.6,0.0,-530.028197722,212.958545766,1,0,0
2015-07-31 02:40:00-07:00,26.5599994659,60.5,76.0,0.0,57.4062385559,68.2,222.4,0.0,-541.719996202,217.656160746,1,0,0
2015-07-31 02:45:00-07:00,26.1599994659,60.5,76.0,0.0,57.4062385559,68.25,220.0,0.0,-539.35379889,215.307353256,1,0,0
2015-07-31 02:50:00-07:00,26.3199993134,60.5,76.0,0.0,57.3049880981,68.2,216.0,0.0,-526.130931563,218.310985491,1,0,0
2015-07-31 02:55:00-07:00,26.3199993134,60.2,76.0,0.0,56.8999862671,68.25,224.0,0.0,-570.418047014,233.836942689,1,0,0
2015-07-31 03:00:00-07:00,26.1599994659,60.0,76.0,0.0,56.8999862671,68.1,217.6,0.0,-557.562130072,213.388921009,1,0,0
2015-07-31 03:05:00-07:00,26.5599994659,60.0,76.0,0.0,57.0999862671,68.15,218.4,0.0,-563.066385849,200.35585908,1,0,0
2015-07-31 03:10:00-07:00,27.0399990082,60.3,76.0,0.0,57.3999862671,68.15,220.0,0.0,-546.313202747,201.823667571,1,0,0
2015-07-31 03:15:00-07:00,27.1999988556,60.3,76.0,0.0,57.3999862671,68.05,216.8,0.0,-531.508652725,198.888050589,1,0,0
2015-07-31 03:20:00-07:00,26.7199993134,60.3,76.0,0.0,57.3999862671,68.0,218.4,0.0,-531.976830802,200.35585908,1,0,0
2015-07-31 03:25:00-07:00,26.3999996185,60.8,76.0,0.0,57.8049880981,68.0,220.8,0.0,-502.899176143,209.192919164,1,0,0
2015-07-31 03:30:00-07:00,26.7199993134,61.0,76.0,0.0,57.9062385559,68.0,216.0,0.0,-478.300846875,211.392674106,1,0,0
2015-07-31 03:35:00-07:00,26.3999996185,60.9,76.0,0.0,57.8049880981,68.0,220.0,0.0,-494.117673822,215.394377661,1,0,0
2015-07-31 03:40:00-07:00,26.3999996185,61.0,76.0,0.0,57.3999862671,68.0,216.8,0.0,-480.072331493,246.895283738,1,0,0
2015-07-31 03:45:00-07:00,26.1599994659,60.8,76.0,0.0,57.3999862671,68.0,226.4,0.0,-515.653865393,243.504197745,1,0,0
2015-07-31 03:50:00-07:00,26.3199993134,60.8,76.0,0.0,57.3999862671,68.0,216.8,0.0,-493.788683822,233.17893141,1,0,0
2015-07-31 03:55:00-07:00,26.3999996185,60.4,76.0,0.0,57.3999862671,68.0,215.2,0.0,-517.374736165,204.227804415,1,0,0
2015-07-31 04:00:00-07:00,26.1599994659,60.2,76.0,0.0,57.3999862671,68.0,214.4,0.0,-529.015920798,189.904082457,1,0,0
2015-07-31 04:05:00-07:00,26.7199993134,60.2,76.0,0.0,57.3999862671,68.0,220.8,0.0,-544.807440822,195.572861037,1,0,0
2015-07-31 04:10:00-07:00,26.5599994659,60.5,76.0,0.0,57.3999862671,68.0,215.2,0.0,-510.567173847,211.035366733,1,0,0
2015-07-31 04:15:00-07:00,26.5599994659,60.3,76.0,0.0,57.3999862671,68.0,216.8,0.0,-528.079564642,198.888050589,1,0,0
2015-07-31 04:20:00-07:00,26.3199993134,60.5,76.0,0.0,57.3999862671,68.0,220.0,0.0,-521.955289249,215.742475285,1,0,0
2015-07-31 04:25:00-07:00,26.5599994659,60.6,76.0,0.0,57.3999862671,68.0,215.2,0.0,-503.759611529,217.842929051,1,0,0
2015-07-31 04:30:00-07:00,26.3999996185,60.2,76.0,0.0,57.2999862671,68.0,219.2,0.0,-540.859560816,201.089763326,1,0,0
2015-07-31 04:35:00-07:00,26.3999996185,60.0,76.0,0.0,56.8999862671,68.0,217.6,0.0,-550.678646984,213.388921009,1,0,0
2015-07-31 04:40:00-07:00,26.5599994659,60.0,76.0,0.0,56.8999862671,68.0,212.8,0.0,-538.531323889,208.681812457,1,0,0
2015-07-31 04:45:00-07:00,26.8799991608,60.0,76.0,0.0,56.8999862671,68.0,221.6,0.0,-560.80141623,217.311511469,1,0,0
2015-07-31 04:50:00-07:00,27.0399990082,59.8,76.0,0.0,56.5962394714,68.0,219.2,0.0,-568.59594855,222.151860569,1,0,0
2015-07-31 04:55:00-07:00,26.7199993134,59.7,76.0,0.0,56.3937416077,68.0,222.4,0.0,-583.931943957,232.606010875,1,0,0
2015-07-31 05:00:00-07:00,26.8799991608,59.7,76.0,0.0,56.3937416077,68.0,221.6,0.0,-581.831469339,231.769298606,1,0,0
2015-07-31 05:05:00-07:00,27.1999988556,59.6,76.0,0.0,56.3937416077,68.0,221.6,0.0,-588.841487042,224.759280903,1,0,0
2015-07-31 05:10:00-07:00,26.7199993134,59.5,76.0,0.0,56.3937416077,67.75,217.6,0.0,-567.887354703,213.818771084,1,0,0
2015-07-31 05:15:00-07:00,26.8799991608,59.5,75.75,0.0,56.6974884033,67.75,219.2,0.0,-572.062997016,194.328870687,1,0,0
2015-07-31 05:20:00-07:00,26.8799991608,59.8,75.75,0.0,56.8999862671,67.75,218.4,0.0,-549.248805828,200.35585908,1,0,0
2015-07-31 05:25:00-07:00,27.3599990845,59.6,75.75,0.0,56.4949905396,67.75,220.8,0.0,-569.253928551,216.875930497,1,0,0
2015-07-31 05:30:00-07:00,27.1999988556,59.9,75.75,0.0,56.3937416077,67.75,219.2,0.0,-544.326609282,243.127355665,1,0,0
2015-07-31 05:35:00-07:00,27.0399990082,59.6,75.5,0.0,56.3937416077,67.75,220.0,0.0,-567.191414317,223.13647021,1,0,0
2015-07-31 05:40:00-07:00,27.0399990082,59.4,75.5,0.0,56.3937416077,67.75,220.0,0.0,-581.11022203,209.217662497,1,0,0
2015-07-31 05:45:00-07:00,26.8799991608,59.5,75.5,0.0,56.3937416077,67.75,220.8,0.0,-576.23863933,216.963164777,1,0,0
2015-07-31 05:50:00-07:00,27.1999988556,59.5,75.5,0.0,56.3937416077,67.75,217.6,0.0,-567.887354703,213.818771084,1,0,0
2015-07-31 05:55:00-07:00,27.1999988556,59.6,75.0,0.0,56.0899902344,67.75,220.0,0.0,-567.191414317,244.275754998,1,0,0
2015-07-31 06:00:00-07:00,27.1999992371,59.4,75.0,0.0,55.8874893188,67.75,216.8,0.0,-572.65770971,240.894170299,1,0,0
2015-07-31 06:05:00-07:00,27.1999988556,59.4,75.0,0.0,55.8874893188,67.75,215.2,0.0,-568.431453549,239.116353544,1,0,0
2015-07-31 06:10:00-07:00,27.0399990082,59.3,75.0,0.0,55.8874893188,67.75,223.2,0.0,-596.6233659,240.94480577,1,0,0
2015-07-31 06:15:00-07:00,26.1599994659,59.4,75.0,0.0,55.8874893188,67.75,215.2,0.0,-568.431453549,239.116353544,1,0,0
2015-07-31 06:20:00-07:00,26.3999996185,59.3,75.0,0.0,55.8874893188,67.6,217.6,0.0,-571.329096246,234.89959559,1,0,0
2015-07-31 06:25:00-07:00,26.5599994659,59.3,75.0,0.0,55.8874893188,67.55,220.8,0.0,-576.23863933,238.354001407,1,0,0
2015-07-31 06:30:00-07:00,26.1599994659,59.5,75.0,0.0,55.8874893188,67.55,218.4,0.0,-556.157595839,249.580777065,1,0,0
2015-07-31 06:35:00-07:00,26.3999996185,59.3,75.0,0.0,55.8874893188,67.5,213.6,0.0,-554.069774682,230.581588318,1,0,0
2015-07-31 06:40:00-07:00,26.1599994659,59.1,75.0,0.0,55.8874893188,67.5,216.0,0.0,-573.96101625,219.506654199,1,0,0
2015-07-31 06:45:00-07:00,26.5599994659,59.3,75.0,0.0,55.8874893188,67.5,219.2,0.0,-568.59594855,236.626798498,1,0,0
2015-07-31 06:50:00-07:00,27.1999992371,59.4,75.0,0.0,55.8874893188,67.45,214.4,0.0,-545.971559285,238.227445167,1,0,0
2015-07-31 06:55:00-07:00,27.0399990082,59.2,75.0,0.0,55.8874893188,67.3,221.6,0.0,-567.811433933,232.207585159,1,0,0
2015-07-31 07:00:00-07:00,27.3599990845,59.1,75.0,0.0,55.8874893188,67.4,216.0,0.0,-567.128147009,219.506654199,1,0,0
2015-07-31 07:05:00-07:00,27.6799995422,59.0,75.0,0.0,55.5874893188,67.3,217.6,0.0,-571.329096246,234.89959559,1,0,0
2015-07-31 07:10:00-07:00,27.0399990082,58.7,75.0,0.0,55.3874893188,67.25,215.2,0.0,-582.046578185,225.501228908,1,0,0
2015-07-31 07:15:00-07:00,27.1999992371,58.4,75.0,0.0,55.0837379456,67.25,225.6,0.0,-631.584880183,236.666776532,1,0,0
2015-07-31 07:20:00-07:00,27.1999988556,58.5,75.0,0.0,54.88123703,67.2,215.2,0.0,-592.257921662,246.34954432,1,0,0
2015-07-31 07:25:00-07:00,27.0399993896,58.2,75.0,0.0,54.88123703,67.2,220.0,0.0,-626.346347098,230.966118125,1,0,0
2015-07-31 07:30:00-07:00,27.0399990082,58.3,75.0,0.0,54.88123703,67.25,220.8,0.0,-625.131614789,238.790705698,1,0,0
2015-07-31 07:35:00-07:00,26.7199993134,58.2,75.0,0.0,54.88123703,67.15,217.6,0.0,-616.071736314,228.446487746,1,0,0
2015-07-31 07:40:00-07:00,26.7199993134,58.0,75.0,0.0,54.88123703,67.15,221.6,0.0,-641.416619813,218.625836306,1,0,0
2015-07-31 07:45:00-07:00,26.7199993134,58.3,75.0,0.0,54.88123703,67.05,221.6,0.0,-613.376549002,239.655889414,1,0,0
2015-07-31 07:50:00-07:00,26.5599994659,58.3,75.0,0.0,54.88123703,67.0,219.2,0.0,-603.266433217,237.060338266,1,0,0
2015-07-31 07:55:00-07:00,27.1999988556,58.2,75.0,0.0,55.08123703,67.15,213.6,0.0,-604.74688822,210.733206836,1,0,0
2015-07-31 08:00:00-07:00,27.1999992371,58.5,75.0,0.0,55.38123703,67.05,220.8,0.0,-597.19277167,217.836573359,1,0,0
2015-07-31 08:05:00-07:00,27.1199989319,58.4,75.0,0.0,55.38123703,67.0,221.6,0.0,-602.861522448,211.615818603,1,0,0
2015-07-31 08:10:00-07:00,27.0399990082,58.5,75.0,0.0,55.38123703,67.0,215.2,0.0,-578.642797026,212.31173273,1,0,0
2015-07-31 08:15:00-07:00,26.5599994659,58.5,75.0,0.0,55.38123703,67.05,218.4,0.0,-590.701545891,215.468784518,1,0,0
2015-07-31 08:20:00-07:00,27.0399990082,58.4,75.0,0.0,55.38123703,67.1,219.2,0.0,-603.266433217,209.323950531,1,0,0
2015-07-31 08:25:00-07:00,26.7199993134,58.3,75.0,0.0,54.88123703,67.05,216.8,0.0,-600.090414366,234.464787117,1,0,0
2015-07-31 08:30:00-07:00,26.7199993134,58.1,75.0,0.0,54.88123703,67.0,218.4,0.0,-614.882310927,222.377574528,1,0,0
2015-07-31 08:35:00-07:00,26.5599994659,58.1,75.0,0.0,54.5774902344,67.0,220.0,0.0,-619.386943242,245.14568048,1,0,0
2015-07-31 08:40:00-07:00,25.5199993134,58.0,75.0,0.0,54.3749923706,66.95,224.0,0.0,-634.191493264,256.865810232,1,0,0
2015-07-31 08:45:00-07:00,26.1599994659,57.9,75.0,0.0,54.3749923706,67.0,212.0,0.0,-610.27645092,236.398807202,1,0,0
2015-07-31 08:50:00-07:00,26.7199993134,57.5,75.0,0.0,54.3749923706,66.95,217.6,0.0,-650.48915175,215.109371646,1,0,0
2015-07-31 08:55:00-07:00,27.3599990845,57.3,73.4,0.2,54.3749923706,66.9,217.6,0.8,-660.814376381,201.342405472,1,0,0
2015-07-31 09:00:00-07:00,27.8399997711,85.2,67.0,1.0,54.3749923706,67.1,220.0,55.2799995422,1259.65209805,2145.23676977,1,0,0
2015-07-31 09:05:00-07:00,27.3599990845,101.3,67.0,1.0,54.88123703,67.55,217.6,51.4399993896,2323.17554196,3195.22769837,1,0,0
2015-07-31 09:10:00-07:00,27.1999988556,101.5,67.0,1.0,54.88123703,67.75,218.4,47.0399978638,2331.71662852,3220.79243905,1,0,0
2015-07-31 09:15:00-07:00,27.0399990082,85.3,75.0,0.0,54.88123703,68.0,221.6,7.35999984741,1212.7330626,2132.36066919,1,0,0
2015-07-31 09:20:00-07:00,27.1999988556,64.7,75.0,0.0,54.88123703,68.1,219.2,0.0,-235.75929574,680.842542012,1,0,0
2015-07-31 09:25:00-07:00,26.8799991608,61.6,75.0,0.0,54.88123703,68.25,220.0,0.0,-462.800356467,467.585849251,1,0,0
2015-07-31 09:30:00-07:00,26.8799991608,60.5,75.0,0.0,54.6787391663,68.25,214.4,0.0,-525.6247931,394.812776944,1,0,0
2015-07-31 09:35:00-07:00,26.3999996185,59.8,75.0,0.0,54.074987793,68.25,219.2,0.0,-585.931190884,396.977895892,1,0,0
2015-07-31 09:40:00-07:00,26.1599994659,59.0,75.0,0.0,53.8749847412,68.0,220.0,0.0,-626.346347098,356.670509574,1,0,0
2015-07-31 09:45:00-07:00,26.5599994659,58.7,75.0,0.0,53.3687400818,68.0,219.2,0.0,-644.871014819,369.674730507,1,0,0
2015-07-31 09:50:00-07:00,26.3999996185,58.2,75.0,0.0,53.3687400818,68.0,219.2,0.0,-679.541499486,335.00424584,1,0,0
2015-07-31 09:55:00-07:00,26.3999996185,58.0,75.0,0.0,53.3687400818,68.0,221.6,0.0,-701.001770288,324.652140133,1,0,0
2015-07-31 10:00:00-07:00,71.9199996948,58.2,75.0,0.0,53.1662391663,68.0,0.0,25.4399986267,-0.0,0.0,1,0,0
2015-07-31 10:05:00-07:00,25.8399990082,57.9,75.0,0.0,52.862487793,68.0,234.4,0.0,-748.907775745,373.527926956,1,0,0
2015-07-31 10:10:00-07:00,25.2799991608,57.5,75.0,0.0,52.862487793,68.0,216.0,0.0,-717.451270313,316.875145145,1,0,0
2015-07-31 10:15:00-07:00,26.1599994659,57.4,75.0,0.0,52.862487793,68.0,218.4,0.0,-732.331741104,313.487190081,1,0,0
2015-07-31 10:20:00-07:00,26.3999996185,57.4,75.0,0.0,53.3687400818,68.1,215.2,0.0,-728.409168021,274.430531131,1,0,0
2015-07-31 10:25:00-07:00,26.8799991608,57.6,75.0,0.0,53.3687400818,68.05,220.0,0.0,-727.25770302,294.470465933,1,0,0
2015-07-31 10:30:00-07:00,26.8799991608,57.5,75.0,0.0,53.0649887085,68.2,221.6,0.0,-750.071894208,310.895076659,1,0,0
2015-07-31 10:35:00-07:00,26.3999996185,57.6,75.0,0.0,52.862487793,68.25,217.6,0.0,-733.090948798,326.10585153,1,0,0
2015-07-31 10:40:00-07:00,27.3599990845,58.0,75.0,0.0,52.862487793,68.45,220.0,0.0,-727.25770302,357.540222672,1,0,0
2015-07-31 10:45:00-07:00,26.7199993134,57.7,75.0,0.0,52.862487793,68.65,219.2,0.0,-759.283614222,335.437785607,1,0,0
2015-07-31 10:50:00-07:00,27.3599990845,57.3,75.0,0.0,52.862487793,68.75,220.8,0.0,-799.749384283,309.947393478,1,0,0
2015-07-31 10:55:00-07:00,27.1999992371,57.6,75.0,0.0,52.862487793,68.75,222.4,0.0,-784.438695798,333.299362961,1,0,0
2015-07-31 11:00:00-07:00,26.0799991608,57.6,75.0,0.0,52.862487793,68.8,220.0,0.0,-779.453231945,329.702607245,1,0,0
2015-07-31 11:05:00-07:00,27.3599990845,57.7,75.0,0.0,52.862487793,69.1,217.6,0.0,-784.717071953,332.989334617,1,0,0
2015-07-31 11:10:00-07:00,27.0399990082,57.6,75.0,0.0,52.862487793,69.25,221.6,0.0,-816.667062385,332.100444389,1,0,0
2015-07-31 11:15:00-07:00,27.5199993134,57.8,75.0,0.0,52.862487793,69.45,220.8,0.0,-813.718805842,344.870947377,1,0,0
2015-07-31 11:20:00-07:00,27.1999988556,57.6,75.0,0.0,52.862487793,69.5,218.4,0.0,-822.14601124,327.304770102,1,0,0
2015-07-31 11:25:00-07:00,26.5599994659,57.5,75.0,0.0,53.267489624,69.75,223.2,0.0,-864.927364766,298.841962925,1,0,0
2015-07-31 11:30:00-07:00,26.8799991608,57.6,75.0,0.0,53.3687400818,69.75,216.0,0.0,-830.19361279,289.116457461,1,0,0
2015-07-31 11:35:00-07:00,27.5199993134,57.4,75.0,0.0,53.3687400818,69.75,216.0,0.0,-843.859351273,275.450718979,1,0,0
2015-07-31 11:40:00-07:00,27.1999988556,57.6,75.0,0.0,53.3687400818,69.75,220.0,0.0,-845.567568583,294.470465933,1,0,0
2015-07-31 11:45:00-07:00,27.0399993896,57.5,75.0,0.0,53.3687400818,69.75,218.4,0.0,-846.326776276,285.420072534,1,0,0
2015-07-31 11:50:00-07:00,26.2399997711,57.9,75.0,0.0,53.3687400818,69.95,219.2,0.0,-835.558680491,314.201955039,1,0,0
2015-07-31 11:55:00-07:00,26.8799991608,57.8,75.0,0.0,53.3687400818,69.9,216.0,0.0,-826.77717817,302.782195944,1,0,0
2015-07-31 12:00:00-07:00,27.1999988556,58.0,75.0,0.0,53.3687400818,69.95,215.2,0.0,-813.503696996,315.275905039,1,0,0
2015-07-31 12:05:00-07:00,26.8799991608,57.6,75.0,0.0,53.3687400818,69.95,227.2,0.0,-887.615021338,304.107681182,1,0,0
2015-07-31 12:10:00-07:00,26.4799991608,57.7,75.0,0.0,53.3687400818,69.8,218.4,0.0,-835.963591261,299.237652555,1,0,0
2015-07-31 12:15:00-07:00,27.1999988556,57.6,75.0,0.0,52.9637382507,69.9,213.6,0.0,-831.104662023,313.269817412,1,0,0
2015-07-31 12:20:00-07:00,26.6399993896,57.4,75.0,0.0,52.862487793,69.8,228.8,0.0,-897.484721353,328.415151513,1,0,0
2015-07-31 12:25:00-07:00,24.7199993134,57.3,75.0,0.0,52.862487793,69.75,220.8,0.0,-869.596492081,309.947393478,1,0,0
2015-07-31 12:30:00-07:00,25.4399990082,57.2,75.0,0.0,52.862487793,69.9,215.2,0.0,-864.560414381,295.278846543,1,0,0
2015-07-31 12:35:00-07:00,25.1999988556,57.4,75.0,0.0,52.862487793,70.0,217.6,0.0,-867.318869,312.338885355,1,0,0
2015-07-31 12:40:00-07:00,25.9199993134,57.2,75.0,0.0,52.862487793,70.1,213.6,0.0,-871.646352853,293.083464784,1,1,0
2015-07-31 12:45:00-07:00,26.7199993134,57.2,75.0,0.0,52.862487793,70.25,219.2,0.0,-904.899649826,300.767300939,1,1,0
2015-07-31 12:50:00-07:00,26.4799991608,57.5,75.0,0.0,52.862487793,70.4,224.8,0.0,-917.350655999,329.784873281,1,1,0
2015-07-31 12:55:00-07:00,26.1599994659,57.6,75.0,0.0,53.3687400818,70.5,217.6,0.0,-887.969318262,291.25806085,1,1,0
2015-07-31 13:00:00-07:00,26.3199993134,57.8,75.0,0.0,53.3687400818,70.55,216.0,0.0,-871.190828237,302.782195944,1,1,0
2015-07-31 13:05:00-07:00,26.3999996185,57.9,75.0,0.0,53.3687400818,70.65,219.2,0.0,-884.097359025,314.201955039,1,1,0
2015-07-31 13:10:00-07:00,26.3999996185,57.8,75.0,0.0,53.3687400818,70.6,223.2,0.0,-903.760838286,312.874935808,1,1,0
2015-07-31 13:15:00-07:00,26.3199993134,57.8,75.0,0.0,53.3687400818,70.5,217.6,0.0,-874.202352087,305.025027025,1,1,0
2015-07-31 13:20:00-07:00,25.9199993134,57.7,75.0,0.0,53.3687400818,70.75,219.2,0.0,-904.899649826,300.333761172,1,1,0
2015-07-31 13:25:00-07:00,26.5599994659,57.6,75.0,0.0,53.267489624,70.75,217.6,0.0,-905.17802598,298.227618986,1,1,0
2015-07-31 13:30:00-07:00,26.8799991608,57.7,75.0,0.0,52.862487793,70.75,213.6,0.0,-881.78177556,326.868207143,1,1,0
2015-07-31 13:35:00-07:00,27.5199993134,57.7,75.0,0.0,52.862487793,70.75,215.2,0.0,-888.386882493,329.316658132,1,1,0
2015-07-31 13:40:00-07:00,27.5199996948,57.9,75.0,0.0,52.862487793,70.75,222.4,0.0,-904.03921444,354.405336839,1,1,0
2015-07-31 13:45:00-07:00,27.1999992371,57.8,75.0,0.0,52.862487793,70.75,214.4,0.0,-878.302073632,334.874688032,1,1,0
2015-07-31 13:50:00-07:00,27.0399990082,57.2,75.0,0.0,52.862487793,70.75,220.0,0.0,-942.999222576,301.864991819,1,1,0
2015-07-31 13:55:00-07:00,27.2799991608,57.9,75.0,0.0,52.862487793,70.75,222.4,0.0,-904.03921444,354.405336839,1,1,0
2015-07-31 14:00:00-07:00,26.7199993134,57.5,75.0,0.0,52.862487793,70.95,214.4,0.0,-912.213350606,314.527921848,1,1,0
2015-07-31 14:05:00-07:00,27.0399990082,57.8,75.0,0.0,52.862487793,71.0,222.4,0.0,-928.662850631,347.370012213,1,1,0
2015-07-31 14:10:00-07:00,26.7199993134,58.0,75.0,0.0,52.862487793,71.0,216.0,0.0,-888.273001339,351.039491351,1,1,0
2015-07-31 14:15:00-07:00,26.8799991608,57.9,75.0,0.0,52.862487793,71.0,219.2,0.0,-908.366698293,349.305979474,1,1,0
2015-07-31 14:20:00-07:00,27.0399990082,58.0,75.0,0.0,52.862487793,71.0,223.2,0.0,-917.882101384,362.740807729,1,1,0
2015-07-31 14:25:00-07:00,26.8799991608,58.0,75.0,0.0,52.862487793,71.0,218.4,0.0,-898.142701354,354.939930143,1,1,0
2015-07-31 14:30:00-07:00,26.3999996185,58.0,75.0,0.0,52.862487793,71.1,221.6,0.0,-918.312319077,360.1405152,1,1,0
2015-07-31 14:35:00-07:00,26.8799991608,58.0,75.0,0.0,52.862487793,71.15,215.2,0.0,-895.194444811,349.739345086,1,1,0
2015-07-31 14:40:00-07:00,26.3999996185,58.0,75.0,0.0,52.862487793,71.2,214.4,0.0,-895.257712119,348.439198822,1,1,0
2015-07-31 14:45:00-07:00,27.1999988556,57.9,75.0,0.0,52.862487793,71.25,216.8,0.0,-915.566517919,345.481461451,1,1,0
2015-07-31 14:50:00-07:00,26.8799991608,58.0,75.0,0.0,52.862487793,71.25,213.6,0.0,-895.295672504,347.139052558,1,1,0
2015-07-31 14:55:00-07:00,27.1999992371,58.0,75.0,0.0,52.862487793,71.25,222.4,0.0,-932.180512944,361.440661465,1,1,0
2015-07-31 15:00:00-07:00,26.8799991608,58.0,75.0,0.0,52.862487793,71.25,224.0,0.0,-938.88684757,364.040953993,1,1,0
2015-07-31 15:05:00-07:00,26.7199993134,58.0,75.0,0.0,52.862487793,71.25,217.6,0.0,-912.061509068,353.639783879,1,1,0
2015-07-31 15:10:00-07:00,27.0399990082,58.0,75.0,0.0,52.862487793,71.25,224.0,0.0,-938.88684757,364.040953993,1,1,0
2015-07-31 15:15:00-07:00,26.5599994659,58.0,75.0,0.0,52.862487793,71.4,216.8,0.0,-918.995606001,352.339637615,1,1,0
2015-07-31 15:20:00-07:00,25.9199993134,58.0,75.0,0.0,52.862487793,71.45,220.0,0.0,-936.039818719,357.540222672,1,1,0
2015-07-31 15:25:00-07:00,27.1999988556,58.0,,0.0,,71.5,,0.0,,,1,1,0
